Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-01-01 00:00:00,-0.07349002166666664,9.083333333333336,20.999000000000002,0.24745,400.0,0.31751,0,20.998,0.24748,400.0,0.34855,0,0.6722302355931039
2023-01-01 01:00:00,0.034138706666666664,9.858333333333327,20.999000000000002,0.24133000000000002,400.0,0.31254000000000004,0,20.998,0.24135,400.0,0.3441166666666666,0,0.6817432515969504
2023-01-01 02:00:00,-0.044210483333333335,10.63166666666667,20.999000000000002,0.23845,400.0,0.31593499999999997,0,20.998,0.23847,400.0,0.3519,0,0.7014218009478673
2023-01-01 03:00:00,-0.08054249999999999,10.600000000000003,20.999000000000002,0.23736,400.0,0.31827,0,20.998,0.23738,400.0,0.35815,0,0.7170822171852462
2023-01-01 04:00:00,-0.061235481666666675,10.510000000000009,21.0,0.23968000000000003,400.0,0.31948499999999996,0,20.999000000000002,0.23969000000000001,400.0,0.36263333333333336,0,0.7289649014355382
2023-01-01 05:00:00,0.040279063333333316,10.600000000000012,21.008000000000003,0.25466,400.0,0.31750500000000004,0,21.006999999999998,0.25468,400.0,0.3635666666666667,0,0.7308194244110172
2023-01-01 06:00:00,0.17876830000000005,10.843333333333335,21.104,0.26008000000000003,400.0,0.10292000000000001,0,21.118000000000002,0.25987,400.12,0.12947,0,0.3711106532042036
2023-01-01 07:00:00,0.5077364999999999,11.153333333333347,21.456,0.2442,400.0,0.0,0,21.415,0.24489,400.66,5.06475e-36,0,0.16666323236486022
2023-01-01 08:00:00,4.331849999999998,11.181666666666667,21.531999999999996,0.22871999999999998,400.0,0.0,0,21.48,0.2296,400.93,-1.236253333333333e-66,0,0.13352565423449414
2023-01-01 09:00:00,25.57913333333334,10.865,21.561,0.22348,400.0,0.0,0,21.559,0.22366999999999998,401.02,0.0,0,0.12402294113606704
2023-01-01 10:00:00,34.25216666666667,10.981666666666662,21.6,0.2339,400.0,0.0,0,21.723000000000003,0.23231,401.05,0.0,0,0.11128168143416443
2023-01-01 11:00:00,55.25850000000001,10.755000000000004,21.63,0.24461,400.0,0.0,0,21.708000000000002,0.24361,401.04,0.0,0,0.10335187856308813
2023-01-01 12:00:00,40.89700000000001,10.446666666666657,21.656,0.25238,400.0,0.0,0,21.688000000000002,0.25203000000000003,401.02,0.0,0,0.09855072463768116
2023-01-01 13:00:00,27.19633333333333,10.064999999999998,21.686999999999998,0.26449,400.0,0.0,0,21.703000000000003,0.2644,400.99,0.0,0,0.09218009478672984
2023-01-01 14:00:00,7.637036666666668,9.603333333333335,21.718000000000004,0.2773,400.0,0.0,0,21.741999999999997,0.27703,400.96,0.0,0,0.08817913318222405
2023-01-01 15:00:00,-1.7197233333333317,9.093333333333332,21.746,0.28331,400.0,0.0,0,21.793000000000003,0.28264,400.94,0.0,0,0.08403049660004122
2023-01-01 16:00:00,-1.9694166666666668,8.91499999999999,21.772,0.29005,400.0,0.0,0,21.784000000000002,0.28998,400.91,0.0,0,0.08114224878082285
2023-01-01 17:00:00,-1.716755,8.898333333333332,21.754,0.29506,400.0,0.0,0,21.736,0.29552,400.88,0.0,0,0.0823820317329487
2023-01-01 18:00:00,-1.3652900000000008,8.311666666666673,21.191,0.30056,400.0,0.0,0,21.215,0.30024,400.72,0.0,0,0.1577443505735284
2023-01-01 19:00:00,-0.9610749999999996,8.236666666666665,20.953000000000003,0.30935999999999997,400.0,0.22391,0,20.938000000000002,0.3097,400.3,0.2399333333333333,0,0.3937083590905969
2023-01-01 20:00:00,-0.6599349999999998,8.500000000000002,20.999000000000002,0.31472,400.0,0.253925,0,20.997,0.31477,400.05,0.29001666666666664,0,0.4589944364310736
2023-01-01 21:00:00,-0.9579266666666664,8.521666666666674,20.999000000000002,0.3208,400.0,0.258015,0,20.997,0.32083,400.02,0.30005,0,0.4937839137303386
2023-01-01 22:00:00,-1.0221033333333334,8.523333333333332,20.998,0.30817,400.0,0.264615,0,20.996,0.30821,400.0,0.3138333333333333,0,0.5231128511573597
2023-01-01 23:00:00,-1.1341183333333331,8.365000000000009,20.999000000000002,0.28454,400.0,0.26970500000000003,0,20.997,0.28456,400.0,0.3248833333333333,0,0.5455388419534308
2023-01-02 00:00:00,-1.0749216666666668,8.053333333333333,20.999000000000002,0.26245999999999997,400.0,0.27385000000000004,0,20.998,0.26248,400.0,0.33385,0,0.5690981523456281
2023-01-02 01:00:00,-0.8112416666666665,7.868333333333338,20.998,0.23419,400.0,0.27965999999999996,0,20.997,0.23421,400.0,0.3452833333333333,0,0.5935503812075005
2023-01-02 02:00:00,-0.9284166666666668,7.6949999999999985,20.999000000000002,0.22246,400.0,0.283275,0,20.998,0.22248,400.0,0.3527833333333333,0,0.6158046569132495
2023-01-02 03:00:00,-0.4823116666666666,7.610000000000004,20.999000000000002,0.22473,400.0,0.286015,0,20.999000000000002,0.22474,400.0,0.35805000000000003,0,0.6359296654990041
2023-01-02 04:00:00,-0.3546116666666667,7.584999999999997,21.0,0.23631,400.0,0.28801,0,20.999000000000002,0.23631,400.0,0.3614333333333333,0,0.6527577443505735
2023-01-02 05:00:00,-0.3108850000000001,7.39666666666666,21.0,0.24965,400.0,0.28919,0,20.999000000000002,0.24965,400.0,0.3630666666666667,0,0.6612748128305516
2023-01-02 06:00:00,-0.1160575,7.353333333333333,20.999000000000002,0.25264000000000003,400.0,0.292245,0,20.999000000000002,0.25265,400.0,0.3676,0,0.6783776358266365
2023-01-02 07:00:00,0.4525607833333333,7.328333333333341,20.999000000000002,0.24798,400.0,0.29568,0,20.998,0.24799000000000002,400.0,0.3731,0,0.6920118139982142
2023-01-02 08:00:00,4.635433333333333,7.310000000000003,20.999000000000002,0.24309,400.0,0.29962,0,20.998,0.24311,400.0,0.3798666666666666,0,0.7050621608626966
2023-01-02 09:00:00,11.446516666666668,7.746666666666656,21.0,0.245,400.0,0.300875,0,21.011,0.24484,400.0,0.3592833333333333,0,0.6968541795452985
2023-01-02 10:00:00,27.59666666666667,8.341666666666667,21.0,0.24761,400.0,0.29985,0,21.035,0.24708000000000002,400.0,0.24825,0,0.6245964695377428
2023-01-02 11:00:00,22.37833333333334,9.240000000000002,21.0,0.23747,400.0,0.29901,0,21.044,0.23684000000000002,400.0,0.09780666666666668,0,0.5616457174256474
2023-01-02 12:00:00,11.378816666666667,9.696666666666664,21.000999999999998,0.22945,400.0,0.29634,0,21.003,0.22943000000000002,400.0,0.00012691166666666667,0,0.5325228381070128
2023-01-02 13:00:00,9.930316666666664,9.143333333333336,21.0,0.2307,400.0,0.29353,0,20.961,0.23125,400.0,0.08724666666666668,0,0.5733566865856171
2023-01-02 14:00:00,6.343285,7.400000000000001,21.0,0.23990999999999998,400.0,0.29385,0,20.985,0.24011999999999997,400.0,0.21415,0,0.6325297067106257
2023-01-02 15:00:00,-0.05359573333333332,6.311666666666668,20.999000000000002,0.24777,400.0,0.2975,0,20.99,0.2479,400.0,0.2535333333333333,0,0.6678686722989217
2023-01-02 16:00:00,-0.4266233333333332,5.978333333333326,20.999000000000002,0.25215,400.0,0.302125,0,20.987,0.25234,400.0,0.29441666666666666,0,0.693042104540147
2023-01-02 17:00:00,-0.6339846666666666,5.9166666666666625,21.0,0.26273,400.0,0.30294,0,20.995,0.26281,400.0,0.3206,0,0.7165327288962154
2023-01-02 18:00:00,-0.6482816666666664,6.059999999999999,20.999000000000002,0.26641,400.0,0.30560000000000004,0,20.996,0.26646,400.0,0.33740000000000003,0,0.7289649014355382
2023-01-02 19:00:00,-0.5813221666666667,6.601666666666665,20.999000000000002,0.26488,400.0,0.3085,0,20.997,0.26492,400.0,0.34958333333333336,0,0.7433202829864689
2023-01-02 20:00:00,-0.7135896666666668,6.781666666666664,20.998,0.25751999999999997,400.0,0.31459000000000004,0,20.996,0.25756,400.0,0.3640333333333333,0,0.7595645305309431
2023-01-02 21:00:00,-1.0569283333333328,6.3966666666666665,20.999000000000002,0.2532,400.0,0.319565,0,20.997,0.25323,400.0,0.3756,0,0.7729926505941342
2023-01-02 22:00:00,-0.4583016666666666,6.150000000000005,20.999000000000002,0.25453000000000003,400.0,0.32266500000000004,0,20.998,0.25455,400.0,0.3834666666666667,0,0.7833985850676557
2023-01-02 23:00:00,-0.5895699999999999,5.953333333333329,21.0,0.25640999999999997,400.0,0.32421,0,20.999000000000002,0.25643,400.0,0.3886,0,0.7868328868740985
2023-01-03 00:00:00,-1.5043616666666673,5.446666666666669,21.0,0.25339,400.0,0.32577,0,20.999000000000002,0.2534,400.0,0.3929166666666667,0,0.7961398447695583
2023-01-03 01:00:00,-2.0124166666666667,4.9116666666666715,21.0,0.25501,400.0,0.326185,0,21.0,0.25501999999999997,400.0,0.39488333333333336,0,0.8017034136959956
2023-01-03 02:00:00,-0.6653950000000002,5.026666666666668,21.0,0.25925,400.0,0.32752,0,20.999000000000002,0.25926,400.0,0.39785,0,0.8041761109966343
2023-01-03 03:00:00,-0.6546283333333334,5.175,20.999000000000002,0.264,400.0,0.329835,0,20.999000000000002,0.264,400.0,0.40215,0,0.8120063191153238
2023-01-03 04:00:00,-1.136088333333333,4.985000000000002,21.0,0.27198,400.0,0.331125,0,20.999000000000002,0.27198,400.0,0.40498333333333336,0,0.8158527371385398
2023-01-03 05:00:00,-0.54177,5.278333333333333,21.0,0.27776,400.0,0.3318,0,21.0,0.27776999999999996,400.0,0.4069666666666667,0,0.8198365272340133
2023-01-03 06:00:00,-0.9773566666666664,5.493333333333336,21.0,0.2822,400.0,0.33216999999999997,0,21.0,0.2822,400.0,0.4084666666666667,0,0.823030427914005
2023-01-03 07:00:00,1.3674293333333332,5.383333333333336,21.000999999999998,0.29812,400.0,0.32982,0,21.000999999999998,0.29811,400.0,0.4056666666666667,0,0.8202143004327219
2023-01-03 08:00:00,26.942916666666665,5.285000000000002,21.0,0.31151,400.0,0.328255,0,21.0,0.31151,400.0,0.4043000000000001,0,0.818771893674016
2023-01-03 09:00:00,79.60300000000001,5.659999999999991,21.0,0.31461,400.0,0.32743,0,21.0,0.31461,400.0,0.40365,0,0.8191496668727247
2023-01-03 10:00:00,129.7878333333333,5.983333333333337,21.000999999999998,0.32066,400.0,0.325335,0,21.000999999999998,0.32065,400.0,0.39998333333333336,0,0.8138608420908029
2023-01-03 11:00:00,144.9035,6.320000000000002,21.000999999999998,0.32932,400.0,0.322675,0,21.002,0.32929,400.0,0.3931,0,0.807679098839206
2023-01-03 12:00:00,121.09416666666661,6.3583333333333325,21.0,0.33235,400.0,0.32081,0,21.0,0.33237,400.0,0.3867833333333333,0,0.8000206058108387
2023-01-03 13:00:00,99.61066666666665,6.601666666666663,21.0,0.32111999999999996,400.0,0.32152499999999995,0,20.998,0.32114000000000004,400.0,0.3922333333333333,0,0.8033518785630881
2023-01-03 14:00:00,15.997153166666667,5.706666666666666,21.0,0.31566,400.0,0.32224,0,21.0,0.31566,400.0,0.3952833333333333,0,0.8059619479359846
2023-01-03 15:00:00,-2.3698333333333337,4.9133333333333375,21.0,0.3152,400.0,0.32273,0,20.998,0.31522,400.0,0.39695,0,0.8073700116766261
2023-01-03 16:00:00,-2.720733333333333,4.316666666666665,20.999000000000002,0.30851,400.0,0.32500500000000004,0,20.998,0.30854000000000004,400.0,0.40691666666666665,0,0.8141699292533828
2023-01-03 17:00:00,-2.6306333333333334,3.8300000000000014,20.999000000000002,0.29256,400.0,0.327675,0,20.998,0.29259,400.0,0.41405,0,0.8202486434507864
2023-01-03 18:00:00,-2.772683333333333,3.4016666666666686,21.0,0.28283,400.0,0.3287,0,20.999000000000002,0.28285,400.0,0.4175333333333333,0,0.8238203173294869
2023-01-03 19:00:00,-2.5532833333333333,2.9066666666666663,21.0,0.27625,400.0,0.329815,0,20.999000000000002,0.27626,400.0,0.4204666666666667,0,0.827598049316574
2023-01-03 20:00:00,-2.4363500000000005,2.6216666666666653,21.0,0.26989,400.0,0.331295,0,20.999000000000002,0.2699,400.0,0.4234833333333333,0,0.831856583556563
2023-01-03 21:00:00,-2.6575166666666656,2.3683333333333336,21.0,0.26911999999999997,400.0,0.33166,0,21.0,0.26911999999999997,400.0,0.42445,0,0.8342262518030085
2023-01-03 22:00:00,-1.6282683333333334,2.3733333333333326,21.0,0.26954,400.0,0.33243,0,21.0,0.26954,400.0,0.4257,0,0.837076722302356
2023-01-03 23:00:00,-0.6191949999999998,3.316666666666665,21.0,0.26371,400.0,0.33299,0,21.0,0.26371,400.0,0.42673333333333335,0,0.8394463905488014
2023-01-04 00:00:00,-0.49886,4.190000000000003,21.0,0.25411999999999996,400.0,0.33319499999999996,0,21.0,0.25413,400.0,0.4270333333333333,0,0.8407514252352497
2023-01-04 01:00:00,-0.4508883333333333,4.400000000000003,21.0,0.24344000000000002,400.0,0.33399,0,21.0,0.24345,400.0,0.4279833333333333,0,0.842708977264922
2023-01-04 02:00:00,-0.23154999999999995,4.448333333333336,21.0,0.23623000000000002,400.0,0.3349,0,21.0,0.23624,400.0,0.4290833333333333,0,0.8448039013668521
2023-01-04 03:00:00,-0.18712333333333334,4.705,21.0,0.23579,400.0,0.335725,0,21.0,0.23579,400.0,0.4299666666666667,0,0.8466584243423312
2023-01-04 04:00:00,-0.2141133333333333,4.955000000000001,21.0,0.23437,400.0,0.337375,0,20.999000000000002,0.23437,400.0,0.4322666666666666,0,0.8500927261487741
2023-01-04 05:00:00,-0.22358000000000003,5.006666666666666,21.008000000000003,0.23115,400.0,0.33596,0,21.006999999999998,0.23116,400.0,0.4319833333333333,0,0.847688714884264
2023-01-04 06:00:00,-0.1931516666666667,5.003333333333333,21.104,0.22851,400.0,0.12239000000000001,0,21.116999999999997,0.22834000000000002,400.13,0.19628333333333334,0,0.4283948073356687
2023-01-04 07:00:00,0.13056356666666666,5.0,21.516,0.22325,446.39,1.1001050000000001e-36,0,21.378,0.22457,441.0,0.0,0,0.17937358335050485
2023-01-04 08:00:00,5.779383333333333,5.103333333333328,21.768,0.23305,604.22,0.0,0,21.586,0.22859000000000002,545.57,0.0,0,0.1487876914623257
2023-01-04 09:00:00,11.339200000000005,5.353333333333335,21.828000000000003,0.23001999999999997,624.04,0.0,0,21.613000000000003,0.22244,558.69,0.0,0,0.14271928017034136
2023-01-04 10:00:00,10.256783333333336,5.831666666666673,21.914,0.23167,645.83,0.0,0,21.677,0.22282,566.36,0.0,0,0.13661309155848614
2023-01-04 11:00:00,16.47811666666667,6.9466666666666645,21.969,0.23503000000000002,647.53,0.0,0,21.709,0.2243,563.41,0.0,0,0.13083659592004945
2023-01-04 12:00:00,31.88883333333333,8.66333333333333,21.772,0.2269,508.78,0.0,0,21.81,0.23886,594.98,0.0,0,0.12597705886393296
2023-01-04 13:00:00,20.268466666666665,9.203333333333328,21.906999999999996,0.24165,553.58,0.0,0,21.708000000000002,0.24391,535.8,0.0,0,0.1216017583625249
2023-01-04 14:00:00,8.558291666666666,9.386666666666658,22.018,0.25475,605.64,0.0,0,21.805999999999997,0.2505,559.64,0.0,0,0.11885088261556424
2023-01-04 15:00:00,0.09474973333333332,9.346666666666666,22.093000000000004,0.25975,627.76,0.0,0,21.881,0.2583,596.82,0.0,0,0.11673878700460195
2023-01-04 16:00:00,0.052422963333333336,9.24,22.149,0.26337,654.94,0.0,0,21.874000000000002,0.25878,585.25,0.0,0,0.11564324472834675
2023-01-04 17:00:00,0.11876481666666665,9.095000000000006,22.07,0.25367,604.28,0.0,0,21.831,0.25424,567.26,0.0,0,0.11619960162099045
2023-01-04 18:00:00,0.03605113333333335,8.968333333333332,21.271,0.24658000000000002,476.15,-1.397065e-54,0,21.076999999999998,0.24497,449.87,0.0,0,0.20329006113057213
2023-01-04 19:00:00,-0.034432183333333324,8.873333333333337,20.951999999999998,0.23894,410.51,0.225345,0,20.945,0.23845999999999998,407.13,0.3249,0,0.4959131808503332
2023-01-04 20:00:00,-0.18096716666666665,8.731666666666673,20.996,0.23798000000000002,401.04,0.265575,0,20.997,0.23789000000000002,400.74,0.3679333333333333,0,0.6011745312178034
2023-01-04 21:00:00,0.20478706666666655,8.535000000000002,20.997,0.23958000000000002,400.19,0.2783,0,20.997,0.23956999999999998,400.14,0.37835,0,0.6461638848822034
2023-01-04 22:00:00,-0.18924016666666665,8.408333333333331,20.997,0.23736999999999997,400.03,0.28874,0,20.997,0.23736999999999997,400.02,0.3881166666666666,0,0.6846624081324266
2023-01-04 23:00:00,-0.5506989999999998,7.805000000000002,20.998,0.2329,400.01,0.29762,0,20.998,0.2329,400.01,0.397,0,0.7144034617762209
2023-01-05 00:00:00,-0.06449596,7.735,20.998,0.2283,400.0,0.30491500000000005,0,20.998,0.22830999999999999,400.0,0.4044,0,0.7387183185658356
2023-01-05 01:00:00,-0.4412299999999999,7.325000000000002,20.998,0.22158000000000003,400.0,0.31165,0,20.998,0.22159,400.0,0.41158333333333336,0,0.7591524143141699
2023-01-05 02:00:00,-0.4976233333333334,6.771666666666674,20.998,0.21076,400.0,0.31852,0,20.998,0.21078000000000002,400.0,0.41935,0,0.7780754172676695
2023-01-05 03:00:00,-0.4754599666666667,6.0566666666666675,20.999000000000002,0.20649,400.0,0.323305,0,20.999000000000002,0.2065,400.0,0.4243333333333333,0,0.7926711999450512
2023-01-05 04:00:00,-0.34570499999999993,4.4433333333333325,20.999000000000002,0.20318,400.0,0.32836000000000004,0,20.998,0.20319,400.0,0.42983333333333335,0,0.8068548664056597
2023-01-05 05:00:00,-0.31727750000000005,3.8449999999999984,21.006999999999998,0.20107,400.0,0.33005999999999996,0,21.006,0.20108,400.0,0.4321833333333333,0,0.8151315337591868
2023-01-05 06:00:00,-0.5215116666666667,3.3516666666666706,21.103,0.2026,400.0,0.118825,0,21.116999999999997,0.20245,400.14,0.19873333333333332,0,0.4269867435950272
2023-01-05 07:00:00,1.957232366666667,3.3866666666666703,21.405,0.19743,400.0,2.5332100000000004e-35,0,21.311,0.20321,428.43,2.373833333333333e-33,0,0.19778144103303802
2023-01-05 08:00:00,12.88165,3.505,21.766,0.21283000000000002,582.28,0.0,0,21.531999999999996,0.20805,527.91,0.0,0,0.1650628477230579
2023-01-05 09:00:00,28.12866666666667,3.6683333333333294,21.838,0.21614,645.63,0.0,0,21.609,0.20842,567.17,0.0,0,0.16077683906861734
2023-01-05 10:00:00,33.18266666666666,3.5933333333333306,21.83,0.2046,611.97,0.0,0,21.683000000000003,0.19865,556.11,0.0,0,0.155429631155986
2023-01-05 11:00:00,38.32916666666666,3.2633333333333314,21.862,0.20953000000000002,616.29,0.0,0,22.083000000000002,0.19718,558.78,0.0,0,0.14185040181331135
2023-01-05 12:00:00,38.41183333333334,3.240000000000004,21.863000000000003,0.20439000000000002,573.77,0.0,0,22.728,0.18883,539.89,0.0,0,0.12054399340614053
2023-01-05 13:00:00,18.286166666666674,3.445000000000001,22.037,0.21494000000000002,634.28,0.0,0,23.243000000000002,0.1873,548.98,0.0,0,0.10495569750669688
2023-01-05 14:00:00,5.004179833333336,3.2399999999999967,21.983,0.19759000000000002,587.69,0.0,0,23.453000000000003,0.17249,540.28,0.0,0,0.09911395013393776
2023-01-05 15:00:00,-0.8442899999999998,3.0000000000000013,22.101,0.18291,628.32,0.0,0,23.526,0.15809,562.23,0.0,0,0.08820317329486915
2023-01-05 16:00:00,-0.9242716666666664,3.0133333333333328,22.118000000000002,0.16719,637.97,0.0,0,22.928,0.14432,535.01,0.0,0,0.10209835840373653
2023-01-05 17:00:00,-1.7106966666666663,2.8716666666666644,22.05,0.15213,598.12,0.0,0,22.767,0.14431,581.43,0.0,0,0.11640909403118345
2023-01-05 18:00:00,-1.7152000000000005,2.6483333333333348,21.27,0.14719000000000002,494.26,7.428699999999998e-70,0,21.853,0.13344,449.88,0.0,0,0.21048148911326328
2023-01-05 19:00:00,-2.5035333333333347,2.268333333333333,20.947,0.14498,413.76,0.233075,0,21.006999999999998,0.14323,407.64,0.0010106166666666667,0,0.4079263685692699
2023-01-05 20:00:00,-1.3125999999999998,2.143333333333333,20.994,0.14017000000000002,402.19,0.28435000000000005,0,20.976999999999997,0.14015999999999998,401.28,0.11589666666666665,0,0.4995878837832269
2023-01-05 21:00:00,-0.6031683333333332,2.258333333333334,20.995,0.13524,400.29,0.301705,0,20.985,0.1353,400.17,0.17609999999999998,0,0.5567690088604986
2023-01-05 22:00:00,-0.7519083333333334,2.2999999999999994,20.996,0.1291,400.06,0.31728500000000004,0,20.988000000000003,0.12917,400.04,0.2230666666666667,0,0.630057009409987
2023-01-05 23:00:00,-0.9076933333333336,2.0816666666666657,20.997,0.12686,400.01,0.328995,0,20.991,0.12691,400.01,0.25855,0,0.6810563912356618
2023-01-06 00:00:00,-0.8078350000000001,2.046666666666665,20.997,0.12495999999999999,400.0,0.340885,0,20.991999999999997,0.12500999999999998,400.0,0.2898,0,0.7267669482794148
2023-01-06 01:00:00,-0.4705483333333333,2.2416666666666667,20.997,0.12304000000000001,400.0,0.3514,0,20.993000000000002,0.12308,400.0,0.31685,0,0.7666391922522151
2023-01-06 02:00:00,-0.30377666666666664,2.405,20.997,0.11613,400.0,0.362315,0,20.993000000000002,0.11617999999999999,400.0,0.3417833333333333,0,0.8024933031114775
2023-01-06 03:00:00,-0.6044233333333332,2.380000000000001,20.996,0.10215,400.0,0.376125,0,20.993000000000002,0.10222,400.0,0.3683833333333333,0,0.8406483961810564
2023-01-06 04:00:00,-0.5006083333333333,2.6016666666666644,20.996,0.0879387,400.0,0.38957,0,20.993000000000002,0.0880176,400.0,0.3940833333333333,0,0.8773267394738651
2023-01-06 05:00:00,-0.3497683333333333,2.8166666666666687,21.002,0.07346950000000001,400.0,0.399955,0,20.999000000000002,0.0735507,400.0,0.41591666666666666,0,0.9072738512260458
2023-01-06 06:00:00,-0.2712166666666666,2.7549999999999977,21.099,0.06674139999999999,400.0,0.19184,0,21.113000000000003,0.06692739999999998,401.42,0.19228333333333333,0,0.5352359365341026
2023-01-06 07:00:00,0.1497775,2.7833333333333306,21.2,0.0636924,403.29,-1.234275e-23,0,21.430999999999997,0.0777438,491.88,0.0,0,0.2870183391716464
2023-01-06 08:00:00,4.347266666666668,2.2516666666666647,21.451,0.078899,565.75,0.0,0,21.523000000000003,0.0819201,552.1,0.0,0,0.26089703963184285
2023-01-06 09:00:00,10.341183333333333,2.0566666666666658,21.465,0.09147739999999999,619.54,0.0,0,21.61,0.08090939999999999,567.03,0.0,0,0.2615049110515832
2023-01-06 10:00:00,13.799000000000001,2.0749999999999997,21.502,0.0964023,619.88,0.0,0,21.865,0.0814841,525.69,0.0,0,0.24822790026787556
2023-01-06 11:00:00,13.989266666666662,3.0216666666666674,21.576,0.11093,651.11,0.0,0,22.24,0.0873908,542.68,0.0,0,0.23440140119513705
2023-01-06 12:00:00,11.67323333333333,3.9699999999999993,21.689,0.12772,667.15,0.0,0,22.616999999999997,0.10482000000000001,568.71,0.0,0,0.21464729720447834
2023-01-06 13:00:00,47.32166666666667,4.966666666666662,21.737,0.13116,628.56,0.0,0,22.749000000000002,0.11264,556.87,0.0,0,0.2017205852050278
2023-01-06 14:00:00,12.080049999999995,5.513333333333333,21.747,0.14498,656.22,0.0,0,22.932,0.12097000000000001,568.73,0.0,0,0.19245140462943885
2023-01-06 15:00:00,-0.3807808333333334,5.965000000000009,21.843000000000004,0.1563,702.62,0.0,0,23.052,0.12199000000000002,552.8,0.0,0,0.17494333402019369
2023-01-06 16:00:00,-1.47267,6.158333333333336,21.744,0.14507,600.78,0.0,0,22.773000000000003,0.12707000000000002,580.0,0.0,0,0.17886874098495775
2023-01-06 17:00:00,-0.6642166666666663,6.141666666666667,21.813000000000002,0.14379,650.04,0.0,0,22.518,0.12619,572.3,0.0,0,0.19282574352634108
2023-01-06 18:00:00,-1.601809999999999,5.895000000000001,20.925,0.11868,464.71,0.027444,0,21.662,0.11048,452.04,0.0,0,0.2903564805275088
2023-01-06 19:00:00,-0.6233100000000001,5.435000000000002,20.955,0.1021,410.6,0.36236999999999997,0,20.919,0.10206,408.97,0.08392333333333334,0,0.5478054811456831
2023-01-06 20:00:00,-0.3885108333333333,5.618333333333338,20.998,0.09532539999999999,401.43,0.39221500000000004,0,20.983,0.0954115,401.29,0.20295,0,0.6712342880692356
2023-01-06 21:00:00,-0.5412390816666667,5.585,20.998,0.08872730000000001,400.12,0.40096,0,20.987,0.08881180000000001,400.12,0.25575,0,0.7425303935709869
2023-01-06 22:00:00,-0.19443929999999998,5.903333333333326,20.998,0.0851426,400.03,0.40725,0,20.99,0.0852025,400.03,0.2932,0,0.7914691943127962
2023-01-06 23:00:00,-0.3738966666666666,6.0333333333333385,20.997,0.0759288,400.01,0.41888500000000006,0,20.99,0.076,400.01,0.3305666666666667,0,0.8436018957345972
2023-01-07 00:00:00,-0.4215816666666667,6.221666666666665,20.999000000000002,0.07131010000000002,400.0,0.42516,0,20.993000000000002,0.0713571,400.0,0.35711666666666664,0,0.8825468782196579
2023-01-07 01:00:00,-0.8207916666666668,6.1066666666666665,21.000999999999998,0.07613539999999999,400.0,0.42395,0,20.997,0.0761362,400.0,0.3708166666666667,0,0.9038738924376676
2023-01-07 02:00:00,-2.540311666666668,5.386666666666661,21.0,0.0835258,400.0,0.42345,0,20.997,0.0835122,400.0,0.3824833333333333,0,0.9244110172401949
2023-01-07 03:00:00,-1.03474,5.0283333333333315,21.0,0.091625,400.0,0.423145,0,20.997,0.0916054,400.0,0.3921833333333333,0,0.9340614053162992
2023-01-07 04:00:00,-0.4924983333333333,5.31166666666667,20.999000000000002,0.0966343,400.0,0.424855,0,20.997,0.0966267,400.0,0.40295,0,0.9501339377704512
2023-01-07 05:00:00,-1.5220833333333337,5.488333333333332,21.006999999999998,0.0968452,400.0,0.425545,0,21.004,0.09685980000000001,400.0,0.4128333333333333,0,0.9626691393639673
2023-01-07 06:00:00,-1.9116166666666672,4.94666666666667,21.103,0.09427,400.0,0.21391500000000002,0,21.114,0.09426380000000001,400.39,0.18683333333333327,0,0.5808778075417268
2023-01-07 07:00:00,1.9749783333333333,4.601666666666663,21.233,0.10464000000000001,448.65,0.0,0,21.43,0.10924,486.85,-3.30995e-35,0,0.3026375437873481
2023-01-07 08:00:00,28.462166666666665,4.6533333333333315,21.439,0.12775999999999998,570.34,0.0,0,21.549,0.12172000000000001,528.46,-4.982066666666666e-68,0,0.2619857133044852
2023-01-07 09:00:00,26.3725,5.253333333333338,21.456,0.14057,581.23,0.0,0,21.579,0.12772,511.81,0.0,0,0.248650319390068
2023-01-07 10:00:00,47.71833333333333,5.863333333333335,21.699,0.16132,694.19,0.0,0,21.834,0.13477999999999998,533.11,0.0,0,0.2350024040112645
2023-01-07 11:00:00,37.43983333333333,6.236666666666667,21.559,0.14994000000000002,589.31,0.0,0,22.514,0.13266,544.34,0.0,0,0.21177622089429216
2023-01-07 12:00:00,20.006,6.493333333333336,21.601,0.14562999999999998,594.4,0.0,0,23.072,0.12635,561.33,0.0,0,0.1899512329143485
2023-01-07 13:00:00,11.250483333333335,6.674999999999994,21.712,0.14718,612.9,0.0,0,23.289,0.11925,534.59,0.0,0,0.1731128511573597
2023-01-07 14:00:00,2.6990916666666664,6.711666666666664,21.763,0.13558,612.0,0.0,0,23.414,0.11238,539.54,0.0,0,0.1636582182842228
2023-01-07 15:00:00,0.14733749999999995,7.191666666666663,21.809,0.13764,658.8,0.0,0,23.456999999999997,0.1063,544.23,0.0,0,0.14877395425509993
2023-01-07 16:00:00,-0.020032188333333333,7.581666666666675,21.688000000000002,0.12072000000000001,568.99,0.0,0,23.063000000000002,0.11094000000000001,570.46,0.0,0,0.15539185383611512
2023-01-07 17:00:00,-0.012470695,7.656666666666672,21.684,0.12207,565.23,0.0,0,22.88,0.1188,604.83,0.0,0,0.16907754653478946
2023-01-07 18:00:00,-0.11163121666666667,7.556666666666663,20.93,0.10249000000000001,443.37,0.0314305,0,21.910999999999998,0.0982283,452.14,0.0,0,0.26977470980149737
2023-01-07 19:00:00,-0.0939195,7.310000000000005,20.954,0.093172,407.03,0.35780500000000004,0,21.044,0.09299969999999999,408.9,0.0,0,0.500240401126451
2023-01-07 20:00:00,-0.1395041666666667,7.228333333333333,20.995,0.0779168,400.8,0.3967250000000001,0,20.97,0.07816519999999999,401.09,0.110005,0,0.6104471460951989
2023-01-07 21:00:00,-0.23044166666666666,7.611666666666667,20.995,0.059168200000000004,400.12,0.415895,0,20.979,0.0593256,400.17,0.19633333333333333,0,0.7160862696613779
2023-01-07 22:00:00,-0.2982013333333333,7.966666666666675,20.996,0.0464889,400.03,0.43236499999999994,0,20.984,0.0465959,400.04,0.2589166666666667,0,0.7912631362044097
2023-01-07 23:00:00,-0.4932666666666666,7.866666666666667,20.996,0.0378265,400.0,0.448145,0,20.987,0.0378972,400.01,0.31123333333333336,0,0.8599491723332646
2023-01-08 00:00:00,-0.6059566666666666,7.658333333333338,21.0,0.038302499999999996,400.0,0.45082,0,20.993000000000002,0.0383195,400.0,0.3398333333333333,0,0.9017102822996084
2023-01-08 01:00:00,-0.4838666666666667,7.464999999999992,20.999000000000002,0.0417636,400.0,0.453805,0,20.994,0.0417607,400.0,0.36275,0,0.9352977539666186
2023-01-08 02:00:00,-0.3967833333333333,7.363333333333326,21.0,0.0466188,400.0,0.454625,0,20.996,0.046604900000000005,400.0,0.37925,0,0.9652792087368638
2023-01-08 03:00:00,-0.5646283333333333,7.310000000000002,20.999000000000002,0.0498668,400.0,0.459105,0,20.996,0.0498601,400.0,0.3966833333333333,0,0.9839618105639124
2023-01-08 04:00:00,-0.5572183333333334,6.9983333333333295,21.000999999999998,0.056657400000000004,400.0,0.45774499999999996,0,20.998,0.0566335,400.0,0.40508333333333335,0,0.9996909128374202
2023-01-08 05:00:00,-0.7800800000000002,6.3683333333333385,21.013,0.0751698,400.0,0.44134,0,21.011,0.07509389999999999,400.0,0.3941833333333333,0,0.9907960711587336
2023-01-08 06:00:00,-0.5365316666666666,6.321666666666667,21.101,0.099222,400.0,0.21615,0,21.114,0.09916219999999999,400.73,0.149095,0,0.5837969640772029
2023-01-08 07:00:00,0.4464252333333333,6.383333333333327,21.266,0.12358,467.63,3.15188e-19,0,21.475,0.12042,456.22,0.0,0,0.3118243011195824
2023-01-08 08:00:00,8.111816666666668,6.561666666666674,21.468000000000004,0.15705,620.77,3.938305e-67,0,21.655,0.1427,546.03,0.0,0,0.26814341644343703
2023-01-08 09:00:00,23.68633333333334,6.651666666666659,21.613000000000003,0.17434000000000002,685.34,-1.2523499999999997e-99,0,21.67,0.15081,548.41,0.0,0,0.2553197334981798
2023-01-08 10:00:00,18.157000000000004,6.600000000000006,21.498,0.1696,595.64,0.0,0,21.802,0.16271,579.12,0.0,0,0.24050758980699224
2023-01-08 11:00:00,27.13616666666666,6.646666666666659,21.579,0.18026,597.82,0.0,0,21.873,0.17467,580.25,0.0,0,0.221835290885363
2023-01-08 12:00:00,34.74366666666666,6.6349999999999945,21.625,0.19375,611.46,0.0,0,21.919,0.17865,550.7,0.0,0,0.20417954529844085
2023-01-08 13:00:00,12.971950000000005,6.673333333333333,21.621,0.19386,566.95,0.0,0,21.956999999999997,0.18745,550.75,0.0,0,0.19079950546053984
2023-01-08 14:00:00,10.223068333333329,6.735000000000004,21.781,0.20539000000000002,642.72,0.0,0,21.987,0.19079000000000002,561.06,0.0,0,0.1826086956521739
2023-01-08 15:00:00,0.01583848333333336,6.7316666666666585,21.772,0.20287,623.17,-8.946999999999999e-09,0,21.994,0.1918,568.74,0.0,0,0.17647159832406073
2023-01-08 16:00:00,-0.3477833333333333,6.698333333333326,24.811,0.18329,726.15,1.0,4,21.956999999999997,0.19085,553.86,0.0,0,0.2413489937495707
2023-01-08 17:00:00,-0.7386800000000002,6.556666666666674,25.061999999999998,0.17369,656.42,0.93235,4,21.901999999999997,0.19237,531.08,0.0,0,0.2330757606978501
2023-01-08 18:00:00,-0.2774401666666666,6.686666666666659,24.715999999999998,0.16791,522.56,1.0,4,21.191999999999997,0.19078,432.79,0.0,0,0.3231403255718113
2023-01-08 19:00:00,-0.8834633333333335,6.62833333333334,24.116,0.1671,417.21,1.0,4,20.94,0.20049,404.86,0.2669,0,0.6082491929390755
2023-01-08 20:00:00,-0.5591883333333332,6.529999999999999,24.127,0.17432999999999998,402.3,1.0,4,20.996,0.21054,400.69,0.31735,0,0.7072257710007556
2023-01-08 21:00:00,-0.3230783333333334,6.326666666666673,24.201999999999998,0.18035,400.28,1.0,4,20.996,0.21904,400.09,0.33175,0,0.7429081667696957
2023-01-08 22:00:00,-0.4519399999999999,6.179999999999994,24.285,0.19066,400.06,1.0,4,20.998,0.23276,400.02,0.34145,0,0.7663644481076997
2023-01-08 23:00:00,-0.21069166666666675,6.321666666666663,24.366,0.19674,400.01,1.0,4,20.997,0.24136999999999997,400.0,0.35101666666666664,0,0.7845319046637819
2023-01-09 00:00:00,-0.2832783333333333,6.306666666666674,24.447,0.1995,400.0,1.0,4,20.998,0.24593,400.0,0.3590833333333333,0,0.8023215880211553
2023-01-09 01:00:00,-0.27909833333333345,6.300000000000009,24.528000000000002,0.20479,400.0,1.0,4,20.999000000000002,0.25366,400.0,0.3637,0,0.8158527371385398
2023-01-09 02:00:00,-0.18438833333333332,6.2600000000000025,24.604,0.20593000000000003,400.0,1.0,4,20.998,0.25624,400.0,0.36923333333333336,0,0.8249192939075486
2023-01-09 03:00:00,-0.3156083333333333,5.899999999999998,24.677,0.2024,400.0,1.0,4,20.999000000000002,0.25294,400.0,0.37495,0,0.8317192114843053
2023-01-09 04:00:00,-0.3009333333333333,5.939999999999999,24.75,0.20228,400.0,1.0,4,20.999000000000002,0.25389,400.0,0.37773333333333337,0,0.8380726698262243
2023-01-09 05:00:00,-1.2029283333333336,5.746666666666663,24.820999999999998,0.2043,400.0,1.0,4,20.999000000000002,0.25751,400.0,0.3801,0,0.8422281750120201
2023-01-09 06:00:00,-0.5069450000000002,5.85833333333333,24.888,0.20561999999999997,400.0,1.0,4,20.999000000000002,0.26022,400.0,0.38333333333333336,0,0.8453190466378185
2023-01-09 07:00:00,0.7327996000000001,5.666666666666671,24.956999999999997,0.21372,400.0,1.0,4,21.0,0.27158000000000004,400.0,0.3835333333333333,0,0.8435675527165327
2023-01-09 08:00:00,7.930583333333333,5.410000000000001,25.008000000000003,0.22729000000000002,400.0,0.9913,0,21.0,0.2897,400.0,0.38301666666666667,0,0.8444948142042723
2023-01-09 09:00:00,8.857483333333333,5.199999999999998,22.078000000000003,0.28233,400.0,0.0,0,21.0,0.30159,400.0,0.38415,0,0.7756714060031595
2023-01-09 10:00:00,13.37781666666667,5.1549999999999985,21.71,0.28275,400.0,0.0,0,21.0,0.29533000000000004,400.0,0.386,0,0.7802390274057284
2023-01-09 11:00:00,20.409666666666674,5.553333333333336,21.461,0.27952,400.0,0.0,0,21.000999999999998,0.28754,400.0,0.3838,0,0.7788309636650869
2023-01-09 12:00:00,15.126383333333335,5.2966666666666695,21.259,0.28261,400.0,0.0,0,21.0,0.28714,400.0,0.38276666666666653,0,0.7782127893399272
2023-01-09 13:00:00,28.03648333333333,5.011666666666667,21.090999999999998,0.29025,400.0,0.0,0,21.0,0.29188000000000003,400.0,0.38465,0,0.7795178240263755
2023-01-09 14:00:00,15.266066666666667,5.4016666666666655,20.985,0.31032,400.0,0.017601500000000003,0,21.002,0.31,400.0,0.381,0,0.7742976852805824
2023-01-09 15:00:00,0.2348953333333336,5.463333333333335,20.989,0.32295,400.0,0.062485,0,20.999000000000002,0.32277,400.0,0.37975,0,0.7788653066831513
2023-01-09 16:00:00,-0.5547799999999998,5.506666666666666,20.991999999999997,0.34465,400.0,0.09364,0,21.0,0.3445,400.0,0.3820500000000001,0,0.7807198296586304
2023-01-09 17:00:00,-0.4669316666666664,5.5,20.994,0.36232,400.0,0.11912,0,21.0,0.36219,400.0,0.3835,0,0.7804107424960506
2023-01-09 18:00:00,-1.0696716666666666,5.454999999999997,20.995,0.36582,400.0,0.14068,0,20.999000000000002,0.36571,400.0,0.3861333333333334,0,0.7842915035373309
2023-01-09 19:00:00,-0.8879783333333334,5.073333333333332,20.995,0.35163,400.0,0.160005,0,20.999000000000002,0.35155,400.0,0.3914333333333333,0,0.7886874098495775
2023-01-09 20:00:00,-1.1472816666666668,4.825000000000004,20.996,0.33466,400.0,0.17573,0,20.999000000000002,0.3346,400.0,0.39595,0,0.7936671474689195
2023-01-09 21:00:00,-0.7689350000000001,4.466666666666669,20.996,0.32144,400.0,0.189155,0,20.999000000000002,0.32139,400.0,0.3996166666666666,0,0.7971701353114912
2023-01-09 22:00:00,-1.2529733333333333,4.365000000000003,20.996,0.30424,400.0,0.20232999999999998,0,20.999000000000002,0.3042,400.0,0.40491666666666665,0,0.8027337042379284
2023-01-09 23:00:00,-1.5664616666666669,4.033333333333333,20.997,0.29696,400.0,0.21230500000000002,0,21.0,0.29691999999999996,400.0,0.4067333333333333,0,0.8054124596469537
2023-01-10 00:00:00,-0.6595816666666666,4.176666666666662,20.998,0.29888000000000003,400.0,0.2203,0,21.0,0.29884,400.0,0.4066666666666667,0,0.8063397211346933
2023-01-10 01:00:00,-0.6937300000000001,4.435000000000001,20.997,0.29525,400.0,0.22942,0,20.999000000000002,0.29522,400.0,0.4096166666666666,0,0.8106669414108112
2023-01-10 02:00:00,-0.4751866666666668,4.526666666666667,20.998,0.28752,400.0,0.23793499999999998,0,20.999000000000002,0.2875,400.0,0.41281666666666667,0,0.8150971907411223
2023-01-10 03:00:00,-0.256209,4.66833333333333,20.998,0.28253,400.0,0.24528000000000003,0,20.999000000000002,0.28251,400.0,0.4151166666666665,0,0.8187375506559517
2023-01-10 04:00:00,-0.23378999999999994,5.074999999999997,20.998,0.273,400.0,0.25328,0,20.999000000000002,0.27299,400.0,0.41925,0,0.8246102067449688
2023-01-10 05:00:00,-0.7333133333333334,5.300000000000006,20.998,0.26507,400.0,0.259875,0,20.999000000000002,0.26506,400.0,0.42191666666666666,0,0.8292465141836665
2023-01-10 06:00:00,-0.6887133333333331,5.321666666666666,20.998,0.262,400.0,0.26546,0,21.0,0.26198,400.0,0.4235,0,0.8328868740984958
2023-01-10 07:00:00,1.8398668833333327,5.399999999999998,20.998,0.25909,400.0,0.271435,0,20.999000000000002,0.25908000000000003,400.0,0.4262,0,0.8379009547359022
2023-01-10 08:00:00,20.909966666666673,5.541666666666668,20.998,0.25016,400.0,0.27803,0,20.999000000000002,0.25015,400.0,0.4296833333333333,0,0.8436362387526616
2023-01-10 09:00:00,96.93200000000004,5.850000000000002,20.999000000000002,0.24164000000000002,400.0,0.2818,0,21.011,0.24148000000000003,400.0,0.40815,0,0.8303454907617281
2023-01-10 10:00:00,129.69716666666662,6.48833333333334,21.0,0.23706999999999998,400.0,0.281435,0,21.025,0.23671,400.0,0.32415,0,0.7784875334844427
2023-01-10 11:00:00,163.5841666666666,7.000000000000003,21.000999999999998,0.2328,400.0,0.27894,0,21.01,0.23268000000000003,400.0,0.25423333333333337,0,0.7401263823064771
2023-01-10 12:00:00,103.90950000000002,7.029999999999998,21.0,0.23376999999999998,400.0,0.276495,0,20.984,0.23399,400.0,0.2661833333333333,0,0.7464111546122674
2023-01-10 13:00:00,40.58316666666665,6.611666666666663,21.0,0.2333,400.0,0.27774499999999996,0,21.0,0.23331,400.0,0.32225,0,0.7770107837076722
2023-01-10 14:00:00,4.9322333333333335,5.875000000000008,21.0,0.23725,400.0,0.27686,0,21.003,0.2372,400.0,0.2981333333333333,0,0.7644412390960917
2023-01-10 15:00:00,0.010184066666666635,5.6850000000000005,20.998,0.23992,400.0,0.281905,0,21.008000000000003,0.23976999999999998,400.0,0.27795000000000003,0,0.7585342399890103
2023-01-10 16:00:00,-0.3018833333333333,5.58666666666667,20.998,0.24125,400.0,0.288195,0,20.976999999999997,0.24156,400.0,0.3090833333333333,0,0.7782814753760561
2023-01-10 17:00:00,-0.6730866666666664,5.554999999999995,20.998,0.23015,400.0,0.29555000000000003,0,20.991999999999997,0.23024,400.0,0.3667166666666667,0,0.8115255168624219
2023-01-10 18:00:00,-0.6701016666666665,5.5,20.999000000000002,0.21755,400.0,0.29945,0,20.996,0.2176,400.0,0.3849,0,0.8253314101243218
2023-01-10 19:00:00,-0.646175,5.5883333333333365,20.999000000000002,0.2071,400.0,0.30291999999999997,0,20.997,0.20714000000000002,400.0,0.39625,0,0.8347070540559104
2023-01-10 20:00:00,-1.5430749999999998,5.4066666666666725,20.999000000000002,0.1944,400.0,0.307485,0,20.997,0.19443,400.0,0.4063833333333334,0,0.8444604711862078
2023-01-10 21:00:00,-1.197253333333333,5.209999999999999,20.999000000000002,0.18673,400.0,0.310475,0,20.999000000000002,0.18675,400.0,0.4127166666666667,0,0.8510543306545779
2023-01-10 22:00:00,-0.4992533333333334,5.215000000000002,21.0,0.18637,400.0,0.311255,0,21.0,0.18638,400.0,0.41498333333333337,0,0.8534239989010234
2023-01-10 23:00:00,-0.3304099999999999,5.39,21.0,0.1868,400.0,0.31127999999999995,0,21.0,0.1868,400.0,0.4156166666666665,0,0.8539734871900543
2023-01-11 00:00:00,-0.6468066666666664,5.178333333333328,21.0,0.18292,400.0,0.312215,0,21.0,0.18292,400.0,0.41691666666666666,0,0.8553128648945669
2023-01-11 01:00:00,-0.28409166666666674,4.81166666666667,21.0,0.1835,400.0,0.31281,0,21.0,0.1835,400.0,0.4173833333333334,0,0.8556562950752112
2023-01-11 02:00:00,-0.19249333333333332,4.70833333333333,20.998,0.18128,400.0,0.317825,0,20.998,0.18129,400.0,0.42415,0,0.8627652998145477
2023-01-11 03:00:00,-0.09261049999999996,4.684999999999999,20.998,0.17808,400.0,0.32474000000000003,0,20.997,0.17809,400.0,0.4335333333333333,0,0.8736863795590356
2023-01-11 04:00:00,-0.0995281666666667,4.9150000000000045,20.998,0.17282,400.0,0.33061,0,20.998,0.17282999999999998,400.0,0.4417,0,0.8838519129061062
2023-01-11 05:00:00,-0.07800966666666666,5.290000000000003,21.006999999999998,0.1669,400.0,0.33158000000000004,0,21.006,0.16692,400.0,0.4445333333333333,0,0.8862902671886805
2023-01-11 06:00:00,-0.05249377333333333,5.7799999999999985,21.1,0.16272999999999999,400.28,0.117255,0,21.119,0.16342,405.48,0.20231666666666667,0,0.4635964008517069
2023-01-11 07:00:00,0.607395,6.345000000000003,21.596999999999998,0.17874,503.73,0.0,0,21.385,0.17427,462.97,-1.08737e-35,0,0.204110859262312
2023-01-11 08:00:00,7.025616666666669,7.243333333333329,21.779,0.20125,595.33,0.0,0,21.511999999999997,0.19192,522.05,0.0,0,0.17081186894704306
2023-01-11 09:00:00,24.339666666666666,7.643333333333333,21.808000000000003,0.20511999999999997,570.19,0.0,0,21.653000000000002,0.20611999999999997,558.66,0.0,0,0.16338690844151385
2023-01-11 10:00:00,63.20516666666666,8.103333333333332,21.901,0.22244,608.98,0.0,0,22.041,0.21475,577.34,0.0,0,0.1481592142317467
2023-01-11 11:00:00,59.90916666666666,8.531666666666679,22.025,0.22769,651.01,0.0,0,22.401999999999997,0.21263,585.87,0.0,0,0.1304862971357923
2023-01-11 12:00:00,53.31366666666666,8.631666666666678,22.016,0.22227,615.99,0.0,0,22.724,0.20455,563.02,0.0,0,0.11249055567003227
2023-01-11 13:00:00,47.26033333333332,8.49333333333333,22.095,0.21520999999999998,593.36,0.0,0,22.857,0.19859000000000002,543.16,0.0,0,0.09781921835290884
2023-01-11 14:00:00,12.858383333333334,8.041666666666659,22.081,0.21714,581.5,0.0,0,22.654,0.20382999999999998,549.71,0.0,0,0.09681296792362112
2023-01-11 15:00:00,-0.1780716666666671,7.670000000000003,22.250999999999998,0.23245,647.26,0.0,0,22.613000000000003,0.22143000000000002,603.66,0.0,0,0.09756164571742564
2023-01-11 16:00:00,-2.3745333333333334,6.9916666666666645,22.369,0.24806999999999998,711.38,0.0,0,22.456,0.22578,571.29,0.0,0,0.10130503468644823
2023-01-11 17:00:00,-2.322983333333333,6.436666666666667,22.291999999999998,0.23496999999999998,647.01,0.0,0,22.322,0.21944,547.2,0.0,0,0.10739748609107767
2023-01-11 18:00:00,-2.2401166666666668,6.106666666666671,21.401,0.20993,455.5,0.0,0,21.554000000000002,0.20733000000000001,451.34,0.0,0,0.1967957964145889
2023-01-11 19:00:00,-2.1811666666666665,5.94,20.941,0.20360999999999999,407.58,0.175965,0,20.923000000000002,0.2038,407.28,0.11005666666666668,0,0.41627172195892576
2023-01-11 20:00:00,-1.9540666666666664,5.958333333333327,20.994,0.20281,400.79,0.227275,0,20.988000000000003,0.20288,400.79,0.20248333333333332,0,0.5040524761316024
2023-01-11 21:00:00,-2.008866666666667,6.2,20.995,0.2032,400.12,0.24741999999999997,0,20.99,0.20326,400.12,0.2409,0,0.5718455937907824
2023-01-11 22:00:00,-2.0428333333333333,6.196666666666669,20.996,0.21023000000000003,400.03,0.26128,0,20.993000000000002,0.21026999999999998,400.03,0.2680333333333333,0,0.6164915172745381
2023-01-11 23:00:00,-1.8671833333333332,5.84666666666667,20.998,0.22346999999999997,400.0,0.27133,0,20.995,0.22349000000000002,400.01,0.2886,0,0.6505597911944502
2023-01-12 00:00:00,-0.94925,5.658333333333327,20.998,0.23845,400.0,0.27851,0,20.996,0.23847,400.0,0.3039166666666667,0,0.6792705542963116
2023-01-12 01:00:00,-0.31546666666666673,5.699999999999994,20.999000000000002,0.24625,400.0,0.28386,0,20.997,0.24627,400.0,0.31611666666666666,0,0.7033793529775396
2023-01-12 02:00:00,-0.2445439333333333,5.956666666666668,21.000999999999998,0.25981,400.0,0.282995,0,21.0,0.25982,400.0,0.3185166666666667,0,0.7085651487052682
2023-01-12 03:00:00,-0.5422883333333332,6.283333333333336,21.000999999999998,0.29138000000000003,400.0,0.27948500000000004,0,21.002,0.29136999999999996,400.0,0.3134833333333333,0,0.7083590905968816
2023-01-12 04:00:00,-0.39604166666666657,6.089999999999995,21.0,0.32065,400.0,0.278525,0,21.0,0.32065,400.0,0.31205,0,0.7082904045607528
2023-01-12 05:00:00,-1.205176666666667,5.848333333333334,21.006999999999998,0.30485999999999996,400.0,0.282275,0,21.004,0.30491,400.0,0.32299999999999995,0,0.7163266707878289
2023-01-12 06:00:00,-1.3579566666666665,5.6883333333333335,21.101,0.26855,400.0,0.075495,0,21.112,0.26837,400.1,0.101825,0,0.35019575520296725
2023-01-12 07:00:00,3.5485450000000003,5.653333333333337,21.525,0.23155,404.41,-4.32528e-22,0,21.588,0.23985,467.79,0.0,0,0.1601140188199739
2023-01-12 08:00:00,18.080666666666666,5.773333333333332,21.936,0.24291,615.87,0.0,0,21.756,0.23611999999999997,552.6,0.0,0,0.12800673123154066
2023-01-12 09:00:00,14.781016666666662,6.108333333333336,22.021,0.25182,657.54,0.0,0,21.82,0.24058000000000002,572.76,0.0,0,0.12309224534652105
2023-01-12 10:00:00,24.44033333333333,6.1750000000000025,22.006999999999998,0.25144,597.28,0.0,0,21.854,0.24784,577.11,0.0,0,0.11811937633079195
2023-01-12 11:00:00,24.149833333333333,6.093333333333335,22.055,0.24439,614.46,0.0,0,21.815,0.23961,531.92,0.0,0,0.11306064976990178
2023-01-12 12:00:00,28.53125,6.485000000000004,22.05,0.24366,585.17,0.0,0,21.831,0.23574,522.58,0.0,0,0.10834878769146232
2023-01-12 13:00:00,15.847000000000001,7.199999999999998,22.125,0.24511999999999998,588.74,0.0,0,21.980999999999998,0.24415,568.59,0.0,0,0.10429631155985987
2023-01-12 14:00:00,6.888071666666665,8.114999999999998,22.206999999999997,0.25176,604.34,0.0,0,21.989,0.25343000000000004,586.37,0.0,0,0.1024726973006388
2023-01-12 15:00:00,0.21669104999999966,7.238333333333336,22.19,0.25467,607.17,-9.0251e-09,0,22.018,0.25490999999999997,591.66,-1.0616616666666666e-08,0,0.10299814547702453
2023-01-12 16:00:00,-0.2527396666666667,6.341666666666675,25.048000000000002,0.21075,610.78,0.96465,4,24.221999999999998,0.21533000000000002,569.02,1.0,4,0.37598736176935227
2023-01-12 17:00:00,-0.19485,6.300000000000009,25.065,0.21197,660.7,0.7647999999999999,4,24.473000000000003,0.20706999999999998,562.93,1.0,4,0.3636238752661584
2023-01-12 18:00:00,-1.4006885000000002,6.026666666666666,24.898000000000003,0.18955999999999998,480.47,0.99105,4,23.929000000000002,0.19658,451.98,1.0,4,0.4664468713510544
2023-01-12 19:00:00,-1.5623433333333334,5.5799999999999965,24.413,0.18233,412.48,1.0,4,23.304000000000002,0.19427,408.22,1.0,4,0.6528951164228313
2023-01-12 20:00:00,-1.4410999999999996,5.361666666666669,24.432,0.18239,401.5,1.0,4,23.256,0.19568,401.01,1.0,4,0.7177003915104059
2023-01-12 21:00:00,-0.6852083333333333,5.638333333333335,24.506,0.18273,400.13,1.0,4,23.272,0.19679000000000002,400.09,1.0,4,0.7654715296380246
2023-01-12 22:00:00,-0.2887583333333333,6.1233333333333295,24.581,0.18527000000000002,400.03,1.0,4,23.299,0.20010999999999998,400.02,1.0,4,0.7974448794560066
2023-01-12 23:00:00,-0.1493320833333333,6.7333333333333325,24.655,0.1904,400.01,1.0,4,23.331,0.20617,400.01,1.0,4,0.825194038052064
2023-01-13 00:00:00,0.052655235,7.565000000000001,24.724,0.19244,400.0,1.0,4,23.359,0.20888,400.0,1.0,4,0.8457311628545917
2023-01-13 01:00:00,-0.05711314999999999,8.34333333333333,24.788,0.18997,400.0,1.0,4,23.384,0.20668000000000003,400.0,1.0,4,0.8707672230235594
2023-01-13 02:00:00,-0.4144483333333333,8.585000000000006,24.846999999999998,0.18247,400.0,1.0,4,23.405,0.19896,400.0,1.0,4,0.8915104059344735
2023-01-13 03:00:00,-1.0854549999999998,7.926666666666664,24.901999999999997,0.17334000000000002,400.0,1.0,4,23.424,0.18941,400.0,1.0,4,0.9082354557318496
2023-01-13 04:00:00,-1.8440383333333332,6.908333333333335,24.953000000000003,0.16335,400.0,1.0,4,23.44,0.17887,400.0,1.0,4,0.9236554708427775
2023-01-13 05:00:00,-2.49265,6.138333333333326,25.009,0.15031,400.0,0.99645,4,23.465,0.16489,400.0,1.0,4,0.9307988186001784
2023-01-13 06:00:00,-2.1532,5.9649999999999945,25.125,0.14045,426.18,0.75225,4,24.028000000000002,0.1479,406.78,1.0,4,0.6105845181674565
2023-01-13 07:00:00,3.1311578333333334,6.0683333333333325,25.072,0.13959000000000002,509.76,0.42809,4,24.948,0.13951,499.6,1.0,4,0.4200494539460128
2023-01-13 08:00:00,39.579333333333345,6.395000000000002,24.984,0.16083,663.69,0.349585,4,25.021,0.14522000000000002,548.33,0.91105,4,0.3648258808984133
2023-01-13 09:00:00,51.2719,6.560000000000002,24.954,0.1701,685.12,0.361505,4,25.048000000000002,0.15305,567.31,0.8086666666666666,0,0.3363967305446803
2023-01-13 10:00:00,65.6083333333333,7.126666666666661,24.978,0.1745,655.36,0.35786999999999997,4,23.673000000000002,0.17637,570.79,0.0,0,0.15525791606566386
2023-01-13 11:00:00,62.65599999999999,7.22833333333333,24.995,0.18613,686.84,0.318805,0,23.909000000000002,0.1793,548.89,0.0,0,0.13890033656157702
2023-01-13 12:00:00,38.19333333333336,7.118333333333334,24.065,0.20235999999999998,666.11,-3.902354999999999e-99,0,24.254,0.187,577.36,0.0,0,0.10368500583831307
2023-01-13 13:00:00,15.799766666666667,6.919999999999999,23.979,0.20554,689.04,0.0,0,24.535,0.18392,567.63,0.0,0,0.09188474483137578
2023-01-13 14:00:00,5.360050000000002,6.553333333333336,23.713,0.19014,558.71,0.0,0,24.873,0.17790999999999998,567.79,0.0,0,0.08006387801359982
2023-01-13 15:00:00,0.10708766666666676,6.8066666666666675,23.744,0.19047999999999998,617.33,0.0,0,24.906999999999996,0.17119,567.6,0.0,0,0.0679304897314376
2023-01-13 16:00:00,-0.5642250000000002,6.9883333333333395,23.616999999999997,0.18024,586.14,0.0,0,24.484,0.17442,606.86,0.0,0,0.06796139844769558
2023-01-13 17:00:00,-0.3670590000000001,7.024999999999998,23.75,0.17442,658.33,0.0,0,24.023000000000003,0.16180999999999998,576.34,0.0,0,0.08281131945875404
2023-01-13 18:00:00,-0.6862683333333329,6.815000000000001,22.73,0.14827,480.47,0.0,0,23.051,0.14222,459.77,0.0,0,0.18121436911875816
2023-01-13 19:00:00,-0.4823316666666666,6.8733333333333375,21.776,0.13508,410.07,0.0,0,22.135,0.13174,407.75,0.0,0,0.3552441788584381
2023-01-13 20:00:00,-0.3832006666666666,6.7900000000000045,21.489,0.13225,401.5,0.0,0,21.845,0.12936,401.2,0.0,0,0.4066556769008861
