Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-01-13 21:00:00,-0.4661723333333333,6.428333333333333,21.294,0.13317,400.19,0.0,0,21.648000000000003,0.13030999999999998,400.16,0.0,0,0.4302836733292122
2023-01-13 22:00:00,-0.4465016666666666,6.421666666666668,21.115,0.12993,400.04,0.0,0,21.471,0.12714,400.04,0.0,0,0.4655196098633148
2023-01-13 23:00:00,-0.35291833333333344,6.488333333333334,20.99,0.12819,400.01,0.013727499999999998,0,21.316999999999997,0.12565,400.01,0.0,0,0.5078645511367539
2023-01-14 00:00:00,-0.9416581666666668,6.296666666666669,20.988000000000003,0.13316,400.0,0.060825,0,21.186999999999998,0.13153,400.0,0.0,0,0.5496600041211621
2023-01-14 01:00:00,-1.46023,6.094999999999998,20.99,0.13563,400.0,0.100575,0,21.059,0.13505999999999999,400.0,0.0,0,0.5954049041829796
2023-01-14 02:00:00,-1.9166000000000003,6.081666666666668,20.991999999999997,0.13915999999999998,400.0,0.13210999999999998,0,20.984,0.13922,400.0,0.02607833333333333,0,0.6341438285596538
2023-01-14 03:00:00,-1.90045,5.948333333333332,20.994,0.14782,400.0,0.15591999999999998,0,20.988000000000003,0.14786,400.0,0.07386833333333333,0,0.6719211484305241
2023-01-14 04:00:00,-1.4578733333333338,5.86166666666667,20.995,0.16028,400.0,0.17598,0,20.99,0.1603,400.0,0.11229666666666666,0,0.7016278590562539
2023-01-14 05:00:00,-1.4938183333333341,5.853333333333337,21.003,0.17885,400.0,0.18542,0,20.999000000000002,0.17886,400.0,0.135375,0,0.7101449275362319
2023-01-14 06:00:00,-1.8692833333333327,5.831666666666673,21.173000000000002,0.19710999999999998,426.44,0.0,0,21.204,0.19347999999999999,401.0,-6.524333333333333e-34,0,0.3749914142454839
2023-01-14 07:00:00,3.740232833333332,5.761666666666665,21.896,0.21263,468.44,0.0,0,21.951999999999998,0.20856999999999998,453.73,0.0,0,0.2014801840785768
2023-01-14 08:00:00,36.46000000000001,5.920000000000004,21.999000000000002,0.21361,471.34,0.0,0,22.162,0.22086,532.58,0.0,0,0.16762827117247064
2023-01-14 09:00:00,51.902833333333334,6.3733333333333375,22.232,0.22487,609.85,0.0,0,22.148000000000003,0.21408000000000002,528.89,0.0,0,0.16132976165945465
2023-01-14 10:00:00,84.15766666666667,6.64666666666667,22.195,0.21871,583.29,0.0,0,22.236,0.21470999999999998,556.01,0.0,0,0.15350985644618448
2023-01-14 11:00:00,65.29833333333335,6.208333333333332,22.305999999999997,0.21825999999999998,616.16,0.0,0,22.304000000000002,0.21236999999999998,576.46,0.0,0,0.14460471186207846
2023-01-14 12:00:00,74.01299999999998,6.230000000000002,22.384,0.21688000000000002,618.52,0.0,0,22.357,0.20978000000000002,584.55,0.0,0,0.1369462188337111
2023-01-14 13:00:00,35.94883333333335,6.140000000000002,22.415,0.21675999999999998,610.62,0.0,0,22.368000000000002,0.2123,577.84,0.0,0,0.1310563912356618
2023-01-14 14:00:00,9.343649999999998,5.770000000000004,22.469,0.2166,589.57,0.0,0,22.287,0.21133000000000002,532.6,0.0,0,0.1276598667490899
2023-01-14 15:00:00,-0.3621258333333335,5.588333333333334,22.443,0.2293,598.93,0.0,0,22.371,0.22435,559.44,0.0,0,0.12434576550587265
2023-01-14 16:00:00,-0.740975,5.350000000000008,22.451999999999998,0.24255,588.1,0.0,0,22.381999999999998,0.23906999999999998,571.64,0.0,0,0.12104540146988114
2023-01-14 17:00:00,-0.5459383333333334,5.1400000000000015,22.412,0.24900999999999998,563.58,0.0,0,22.389,0.24915,567.75,0.0,0,0.11936946218833712
2023-01-14 18:00:00,-0.19051366666666664,5.2049999999999965,21.654,0.25527,437.09,-4.2086649999999996e-88,0,21.648000000000003,0.26184,477.76,0.0,0,0.2010062504292877
2023-01-14 19:00:00,-0.16872066666666666,5.579999999999996,20.941999999999997,0.28169,404.66,0.066035,0,20.953000000000003,0.28254,409.95,0.0415,0,0.3955285390480116
2023-01-14 20:00:00,-0.11761300000000002,5.81,20.991,0.28779,400.47,0.14168499999999998,0,20.988000000000003,0.28798,401.02,0.13694333333333333,0,0.4815921423174668
2023-01-14 21:00:00,-0.05959184899999999,6.236666666666664,20.994,0.28836,400.11,0.167935,0,20.991,0.28841999999999995,400.24,0.17218333333333333,0,0.5359227968953911
2023-01-14 22:00:00,-0.02821591666666667,7.0316666666666645,20.995,0.28808,400.02,0.18676500000000001,0,20.993000000000002,0.28812,400.05,0.1987833333333333,0,0.5736314307301326
2023-01-14 23:00:00,-0.075364535,7.73166666666666,20.996,0.2938,400.01,0.20112,0,20.994,0.29383000000000004,400.01,0.21978333333333333,0,0.6029260251390892
2023-01-15 00:00:00,-0.3373800000000001,5.811666666666667,20.997,0.29948,400.0,0.21329,0,20.995,0.29952,400.0,0.2386,0,0.6260732193145133
2023-01-15 01:00:00,-0.16155766666666665,5.256666666666663,20.997,0.2992,400.0,0.22391,0,20.995,0.29923,400.0,0.2556833333333333,0,0.6495295006525174
2023-01-15 02:00:00,-0.2610628333333333,5.2783333333333315,20.997,0.28548,400.0,0.23409499999999997,0,20.996,0.28552,400.0,0.27246666666666663,0,0.6761796826705131
2023-01-15 03:00:00,-0.703226666666667,5.255000000000004,20.998,0.2729,400.0,0.241545,0,20.997,0.27293,400.0,0.28485,0,0.6939693660278865
2023-01-15 04:00:00,-0.8252916666666668,5.399999999999998,20.998,0.25751,400.0,0.24984499999999998,0,20.996,0.25755,400.0,0.2983166666666667,0,0.71175904938526
2023-01-15 05:00:00,-1.5501000000000005,5.358333333333335,21.006,0.24988000000000002,400.0,0.252265,0,21.005,0.24991,400.0,0.3049166666666667,0,0.7189710831787898
2023-01-15 06:00:00,-1.9521666666666664,5.208333333333329,21.101,0.24933000000000002,401.88,0.0426325,0,21.111,0.24906999999999999,400.14,0.07753499999999999,0,0.3542825743526341
2023-01-15 07:00:00,1.79365,5.2900000000000045,21.818,0.26182,529.71,0.0,0,21.651999999999997,0.25427,466.64,1.2070583333333328e-66,0,0.16761109966343846
2023-01-15 08:00:00,12.278066666666673,5.0633333333333335,21.974,0.26974000000000004,571.99,0.0,0,21.83,0.26631,534.41,0.0,0,0.1356205783364242
2023-01-15 09:00:00,67.33749999999999,4.736666666666666,22.079,0.26847,587.86,0.0,0,21.93,0.26729,566.74,0.0,0,0.12862833985850675
2023-01-15 10:00:00,169.62116666666668,5.725000000000005,22.136,0.26943,615.58,0.0,0,21.983,0.26295,557.16,0.0,0,0.11914279826911188
2023-01-15 11:00:00,138.4433333333333,6.113333333333335,22.235,0.27118000000000003,641.44,0.0,0,22.05,0.25469,525.95,0.0,0,0.10590699910708154
2023-01-15 12:00:00,92.94383333333332,5.638333333333333,22.351,0.26544,658.7,0.0,0,22.409000000000002,0.24831999999999999,537.11,0.0,0,0.09171302974105364
2023-01-15 13:00:00,69.82683333333331,5.323333333333334,22.377,0.2504,642.78,0.0,0,22.976,0.22523,538.58,0.0,0,0.08307919499965656
2023-01-15 14:00:00,11.000166666666667,5.5166666666666675,22.435,0.21991999999999998,634.3,0.0,0,23.039,0.19599,526.54,0.0,0,0.07900954735902191
2023-01-15 15:00:00,-0.7566981666666664,4.7316666666666665,22.53,0.20054,670.26,0.0,0,22.944000000000003,0.17561,546.48,0.0,0,0.07600109897657806
2023-01-15 16:00:00,-0.42362899999999976,4.323333333333335,22.482,0.18461,635.61,0.0,0,22.822,0.16573,537.74,0.0,0,0.07467202417748472
2023-01-15 17:00:00,-0.13813664999999992,4.718333333333333,22.33,0.17332,541.81,0.0,0,22.686,0.17234000000000002,561.02,0.0,0,0.08140669001991896
2023-01-15 18:00:00,-0.29353023333333345,5.355000000000004,21.634,0.18303,453.23,8.7196e-72,0,21.859,0.18042,452.73,0.0,0,0.1690054261968542
2023-01-15 19:00:00,-0.4250466666666666,5.868333333333338,20.934,0.19510999999999998,408.6,0.09786,0,21.031,0.19397,408.78,0.0,0,0.3516038189436088
2023-01-15 20:00:00,-0.6215916666666668,5.843333333333336,20.991,0.18880999999999998,400.94,0.166865,0,20.98,0.18895,401.0,0.08770833333333332,0,0.4335462600453328
2023-01-15 21:00:00,-1.2224616666666666,5.649999999999997,20.994,0.17443,400.15,0.192415,0,20.987,0.17452,400.17,0.13976166666666667,0,0.4727316436568446
2023-01-15 22:00:00,-1.4284466666666664,5.679999999999998,20.995,0.1594,400.03,0.21243499999999998,0,20.99,0.15947,400.03,0.17928333333333335,0,0.5299814547702452
2023-01-15 23:00:00,-1.9873666666666676,5.318333333333339,20.996,0.15605,400.0,0.226935,0,20.993000000000002,0.15609,400.01,0.20778333333333332,0,0.5715708496462669
2023-01-16 00:00:00,-1.9796333333333336,4.9883333333333315,20.997,0.1617,400.0,0.23963,0,20.994,0.16172999999999998,400.0,0.2315,0,0.6053643794216635
2023-01-16 01:00:00,-2.0896666666666666,4.754999999999999,20.997,0.17537,400.0,0.250665,0,20.995,0.17539000000000002,400.0,0.2521833333333333,0,0.6327701078370768
2023-01-16 02:00:00,-2.05525,4.325000000000005,20.998,0.19444,400.0,0.259335,0,20.996,0.19445,400.0,0.2687333333333333,0,0.6614121849028093
2023-01-16 03:00:00,-2.1924166666666665,4.068333333333333,20.997,0.20606999999999998,400.0,0.26897000000000004,0,20.995,0.20609,400.0,0.28665,0,0.6865856171440347
2023-01-16 04:00:00,-2.37625,3.615,20.998,0.21518,400.0,0.275715,0,20.997,0.21519000000000002,400.0,0.29991666666666666,0,0.7075692011813999
2023-01-16 05:00:00,-1.8261333333333327,3.506666666666665,20.998,0.21588000000000002,400.0,0.28184499999999996,0,20.997,0.2159,400.0,0.31216666666666665,0,0.7268356343155437
2023-01-16 06:00:00,-0.8989523333333332,3.838333333333333,20.999000000000002,0.21008000000000002,400.0,0.287235,0,20.997,0.2101,400.0,0.3230666666666667,0,0.741637475101312
2023-01-16 07:00:00,3.3745414999999994,4.1549999999999985,20.999000000000002,0.20224,400.0,0.29227499999999995,0,20.997,0.20227,400.0,0.33275,0,0.7547221649838588
2023-01-16 08:00:00,27.7425,3.963333333333337,20.999000000000002,0.19746,400.0,0.2967,0,20.998,0.19747,400.0,0.33985,0,0.7649220413489938
2023-01-16 09:00:00,92.2581666666667,4.196666666666666,21.0,0.19602999999999998,400.0,0.29791999999999996,0,21.016,0.19583,400.0,0.3084833333333333,0,0.7441101724019507
2023-01-16 10:00:00,93.08933333333336,4.8000000000000025,21.000999999999998,0.19669,400.0,0.29479500000000003,0,21.041999999999998,0.19619,400.0,0.16344333333333333,0,0.6550587265608901
2023-01-16 11:00:00,84.43233333333336,4.9449999999999985,21.002,0.20254,400.0,0.28846,0,21.058000000000003,0.20184000000000002,400.0,1.1585083333333334e-05,0,0.5809121505597912
2023-01-16 12:00:00,87.54499999999999,4.913333333333336,21.000999999999998,0.20219,400.0,0.28308,0,21.412,0.19716,400.0,0.0,0,0.553334707054056
2023-01-16 13:00:00,41.87916666666669,4.664999999999997,21.000999999999998,0.20029,400.0,0.2794,0,21.676,0.19217,400.0,0.0,0,0.5514114980424479
2023-01-16 14:00:00,16.527166666666666,4.415000000000003,21.0,0.19708,400.0,0.27825,0,21.761,0.1881,400.0,0.0,0,0.5595164503056529
2023-01-16 15:00:00,0.3940514666666665,4.3333333333333375,20.999000000000002,0.19068,400.0,0.28177,0,21.566,0.18415,400.0,0.0,0,0.5647709320695102
2023-01-16 16:00:00,-0.3685566666666666,4.199999999999995,20.999000000000002,0.18699000000000002,400.0,0.28868,0,21.018,0.18677,400.0,0.0016571833333333332,0,0.6116148087093893
2023-01-16 17:00:00,-0.4909366666666667,4.350000000000001,20.999000000000002,0.18650999999999998,400.0,0.29421,0,20.971999999999998,0.18682,400.0,0.10048666666666664,0,0.6638161961673192
2023-01-16 18:00:00,-0.457045,4.619999999999996,20.999000000000002,0.19357,400.0,0.29741,0,20.985,0.19372999999999999,400.0,0.16926666666666668,0,0.6944845112988529
2023-01-16 19:00:00,-0.6257766666666666,4.810000000000001,20.999000000000002,0.19995,400.0,0.30184500000000003,0,20.989,0.20006,400.0,0.21248333333333336,0,0.722611443093619
2023-01-16 20:00:00,-0.6668016666666664,4.893333333333336,20.999000000000002,0.20305,400.0,0.306,0,20.991999999999997,0.20314000000000002,400.0,0.2448166666666667,0,0.7405728415413146
2023-01-16 21:00:00,-0.6308699999999999,4.788333333333335,20.999000000000002,0.20406,400.0,0.30933,0,20.994,0.20412,400.0,0.2679666666666667,0,0.7583281818806237
2023-01-16 22:00:00,-1.1050549999999997,4.673333333333334,20.999000000000002,0.20147,400.0,0.31343499999999996,0,20.995,0.20153,400.0,0.2877166666666667,0,0.7744007143347758
2023-01-16 23:00:00,-0.9119950000000001,4.4383333333333335,20.999000000000002,0.19542,400.0,0.31785,0,20.995,0.19547,400.0,0.3050833333333333,0,0.7886187238134488
2023-01-17 00:00:00,-0.7961749999999997,4.476666666666668,20.999000000000002,0.19278,400.0,0.320965,0,20.996,0.19280999999999998,400.0,0.3185,0,0.7996428326121301
2023-01-17 01:00:00,-1.0933749999999998,4.300000000000003,20.999000000000002,0.18904,400.0,0.32466500000000004,0,20.997,0.18908,400.0,0.33121666666666666,0,0.8109416855553266
2023-01-17 02:00:00,-0.9870049999999998,4.353333333333337,20.999000000000002,0.18248,400.0,0.328635,0,20.997,0.18250999999999998,400.0,0.3428333333333333,0,0.8221718524623944
2023-01-17 03:00:00,-1.2166500000000002,4.025000000000002,20.999000000000002,0.17759,400.0,0.33216500000000004,0,20.997,0.17761,400.0,0.3528833333333334,0,0.8323030427914005
2023-01-17 04:00:00,-0.7811200000000001,3.843333333333335,20.999000000000002,0.17023,400.0,0.33681500000000003,0,20.997,0.17026,400.0,0.3637,0,0.8439453259152414
2023-01-17 05:00:00,-0.8688133333333335,3.708333333333332,20.999000000000002,0.16735999999999998,400.0,0.340835,0,20.998,0.16738,400.0,0.37295,0,0.8544199464248918
2023-01-17 06:00:00,-0.4254516666666667,3.0999999999999988,20.999000000000002,0.16758,400.0,0.344355,0,20.998,0.16759000000000002,400.0,0.38101666666666667,0,0.8639673054468027
2023-01-17 07:00:00,0.5028966666666665,2.9866666666666672,20.999000000000002,0.16752,400.0,0.34776,0,20.998,0.16754000000000002,400.0,0.38855,0,0.8731025482519403
2023-01-17 08:00:00,7.152099999999997,2.6433333333333318,21.0,0.17039,400.0,0.34924499999999997,0,21.0,0.17038,400.0,0.3924,0,0.8780135998351535
2023-01-17 09:00:00,16.89946666666667,2.8316666666666666,21.000999999999998,0.17446,400.0,0.34745,0,21.014,0.17431,400.0,0.3643666666666666,0,0.8561027543100488
2023-01-17 10:00:00,26.363500000000005,3.4949999999999957,21.003,0.18567,400.0,0.33887,0,21.03,0.18534,400.0,0.25833333333333336,0,0.7861116834947455
2023-01-17 11:00:00,26.368666666666666,3.835000000000002,21.000999999999998,0.19121,400.0,0.33298500000000003,0,21.028000000000002,0.19088,400.0,0.15126166666666668,0,0.7255992856652242
2023-01-17 12:00:00,43.49733333333333,4.0966666666666605,21.000999999999998,0.19501,400.0,0.327805,0,20.99,0.19514,400.0,0.10046833333333333,0,0.7046500446459235
2023-01-17 13:00:00,19.081716666666672,4.118333333333332,21.0,0.19887,400.0,0.32598499999999997,0,20.979,0.19913,400.0,0.20365000000000005,0,0.7516312933580603
2023-01-17 14:00:00,5.9925000000000015,2.485,21.0,0.20181,400.0,0.32672500000000004,0,20.988000000000003,0.20195,400.0,0.2675666666666667,0,0.7846349337179751
2023-01-17 15:00:00,0.7697261833333328,2.18,20.999000000000002,0.20385,400.0,0.32696,0,21.005,0.20378,400.0,0.27540000000000003,0,0.7911944501682808
2023-01-17 16:00:00,-0.6154266666666665,2.720000000000001,20.999000000000002,0.20182,400.0,0.33108000000000004,0,20.983,0.20202,400.0,0.28935,0,0.798440826979875
2023-01-17 17:00:00,-0.7536400000000004,3.0183333333333326,20.999000000000002,0.19679000000000002,400.0,0.335885,0,20.991999999999997,0.19688,400.0,0.33590000000000003,0,0.8283192526959269
2023-01-17 18:00:00,-1.1167466666666668,2.508333333333336,20.999000000000002,0.19147999999999998,400.0,0.33949,0,20.995,0.19153,400.0,0.35525,0,0.8432241225358884
2023-01-17 19:00:00,-1.0093483333333335,2.116666666666666,20.999000000000002,0.18504,400.0,0.34420500000000004,0,20.996,0.18508,400.0,0.37116666666666653,0,0.8568583007074662
2023-01-17 20:00:00,-0.9903499999999996,2.246666666666668,20.999000000000002,0.18387,400.0,0.3473,0,20.997,0.1839,400.0,0.38226666666666653,0,0.8668177759461502
2023-01-17 21:00:00,-1.685048333333333,2.228333333333334,20.999000000000002,0.18562,400.0,0.35002999999999995,0,20.998,0.18563,400.0,0.3911333333333334,0,0.8754722164983859
2023-01-17 22:00:00,-1.4987099999999998,2.009999999999999,20.999000000000002,0.18439,400.0,0.352525,0,20.998,0.18441,400.0,0.39891666666666653,0,0.8825125352015936
2023-01-17 23:00:00,-0.7985066666666667,2.5016666666666643,20.999000000000002,0.17512,400.0,0.355745,0,20.998,0.17515999999999998,400.0,0.4066833333333333,0,0.891785150078989
2023-01-18 00:00:00,-1.028541666666667,2.44,21.0,0.16860999999999998,400.0,0.356335,0,20.999000000000002,0.16863,400.0,0.41013333333333335,0,0.8963184284634934
2023-01-18 01:00:00,-0.42199,2.5833333333333317,20.999000000000002,0.15708,400.0,0.359225,0,20.998,0.15711,400.0,0.4160333333333333,0,0.9034617762208944
2023-01-18 02:00:00,-0.7147516666666666,2.293333333333333,20.999000000000002,0.14624,400.0,0.363105,0,20.998,0.14627,400.0,0.42265,0,0.9118758156466792
2023-01-18 03:00:00,-1.1772699999999998,1.9499999999999995,20.998,0.12969,400.0,0.3711600000000001,0,20.997,0.12974000000000002,400.0,0.43425,0,0.9271241156672848
2023-01-18 04:00:00,-1.3329999999999995,1.875,20.999000000000002,0.11919,400.0,0.377055,0,20.998,0.11922999999999999,400.0,0.4429166666666667,0,0.9396593172608008
2023-01-18 05:00:00,-1.359578333333333,1.8349999999999995,21.006,0.11450999999999999,400.0,0.37828,0,21.006,0.11452999999999999,400.0,0.4465,0,0.9443643107356274
2023-01-18 06:00:00,-0.8876833333333332,2.0699999999999985,21.101,0.11204000000000001,400.0,0.16745,0,21.114,0.11199999999999999,400.23,0.215,0,0.5331066694141081
2023-01-18 07:00:00,2.528048333333333,1.9016666666666655,21.357,0.11893,453.66,-3.0758900000000004e-35,0,21.386999999999997,0.12387999999999999,484.26,-2.798116666666667e-34,0,0.25023009822103165
2023-01-18 08:00:00,36.975866666666654,1.7516666666666674,21.585,0.14151,580.07,4.35792e-86,0,21.58,0.14006,575.18,9.078999999999998e-87,0,0.2149975959887355
2023-01-18 09:00:00,107.34683333333334,2.2733333333333348,21.601999999999997,0.14382,585.41,0.0,0,21.605999999999998,0.14128,564.55,0.0,0,0.20689607802733706
2023-01-18 10:00:00,132.29333333333335,2.7650000000000023,21.820999999999998,0.1675,696.46,0.0,0,21.628,0.14814000000000002,545.82,0.0,0,0.19715983240607185
2023-01-18 11:00:00,165.36066666666662,2.9633333333333334,21.836,0.17804,669.5,0.0,0,21.695,0.15895,548.03,0.0,0,0.18418504018133114
2023-01-18 12:00:00,84.47366666666666,2.6349999999999985,21.796999999999997,0.17343,592.19,0.0,0,21.824,0.17152,579.72,0.0,0,0.17202417748471735
2023-01-18 13:00:00,56.44366666666665,2.381666666666666,21.873,0.1795,602.76,0.0,0,21.901999999999997,0.17682,579.81,0.0,0,0.16123360120887426
2023-01-18 14:00:00,14.06108333333333,2.1383333333333336,21.927,0.18479,635.79,0.0,0,22.059,0.17305,575.37,0.0,0,0.1542997458616663
2023-01-18 15:00:00,0.008426666666666508,2.1666666666666656,21.994,0.1836,651.24,0.0,0,22.416999999999998,0.16945,579.83,0.0,0,0.13895871969228654
2023-01-18 16:00:00,-3.0506833333333336,1.383333333333332,21.987,0.18188,642.51,0.0,0,22.39,0.16817000000000001,589.96,0.0,0,0.13230647709320695
2023-01-18 17:00:00,-2.435683333333334,1.128333333333334,21.980999999999998,0.17762,614.07,0.0,0,22.123,0.16794,557.22,0.0,0,0.1482656775877464
2023-01-18 18:00:00,-3.0025166666666667,0.8566666666666666,21.108,0.17334000000000002,491.74,0.0,0,21.305999999999997,0.16108,437.0,0.0,0,0.2406655676900886
2023-01-18 19:00:00,-2.8918166666666654,0.7049999999999995,20.954,0.16498,413.64,0.28559500000000004,0,20.930999999999997,0.16384,405.84,0.23671666666666666,0,0.5344460471186208
2023-01-18 20:00:00,-3.0844333333333327,0.6350000000000002,20.996,0.15485,401.54,0.32326,0,20.991,0.15475,400.71,0.31056666666666666,0,0.6739817295143897
2023-01-18 21:00:00,-3.055750000000001,0.4549999999999994,20.998,0.15769,400.18,0.330395,0,20.995,0.15769,400.09,0.3326666666666667,0,0.7219589257503951
2023-01-18 22:00:00,-3.218716666666667,0.4083333333333331,20.998,0.15986,400.04,0.337995,0,20.995,0.15988,400.02,0.35155000000000003,0,0.7604917920186826
2023-01-18 23:00:00,-3.1276500000000014,0.3000000000000002,20.998,0.15323,400.01,0.346265,0,20.995,0.15327000000000002,400.0,0.36941666666666667,0,0.7941136067037571
2023-01-19 00:00:00,-3.2608166666666683,0.24,20.999000000000002,0.14867,400.0,0.35183499999999995,0,20.997,0.1487,400.0,0.3824166666666667,0,0.8183597774572429
2023-01-19 01:00:00,-2.9915833333333337,0.7099999999999997,20.998,0.14213,400.0,0.3583,0,20.996,0.14215999999999998,400.0,0.3955166666666666,0,0.8409574833436363
2023-01-19 02:00:00,-2.6910900000000013,0.9850000000000008,20.999000000000002,0.14253,400.0,0.36132,0,20.998,0.14254,400.0,0.40348333333333336,0,0.8559997252558554
2023-01-19 03:00:00,-0.7229683333333337,1.7433333333333347,20.999000000000002,0.14545,400.0,0.36421,0,20.998,0.14545999999999998,400.0,0.4106166666666666,0,0.8691874441925956
2023-01-19 04:00:00,-1.0941833333333333,1.7666666666666668,20.998,0.14199,400.0,0.36999,0,20.997,0.14201,400.0,0.4209833333333334,0,0.8857064358815853
2023-01-19 05:00:00,-0.742495,1.8433333333333344,21.008000000000003,0.1465,400.0,0.36717,0,21.006999999999998,0.1465,400.0,0.4214833333333333,0,0.8875609588570643
2023-01-19 06:00:00,-0.6961150000000002,2.026666666666666,21.101999999999997,0.1417,400.44,0.158085,0,21.114,0.14160999999999999,400.36,0.19418333333333326,0,0.4967374132838794
2023-01-19 07:00:00,1.0710668333333335,2.305,21.453000000000003,0.15631,505.58,1.685435e-35,0,21.432,0.15362,479.9,1.5223449999999998e-34,0,0.24066900199189506
2023-01-19 08:00:00,5.209883333333333,2.276666666666666,21.636,0.17323,577.96,-8.313299999999998e-68,0,21.596999999999998,0.16702999999999998,552.37,0.0,0,0.2043684318977952
2023-01-19 09:00:00,12.847333333333333,2.3400000000000025,21.660999999999998,0.17387,585.74,0.0,0,21.697,0.17457,599.16,0.0,0,0.19554571055704373
2023-01-19 10:00:00,17.967,2.1133333333333346,21.775,0.17584,617.5,0.0,0,21.708000000000002,0.17157,577.51,0.0,0,0.18591249398997184
2023-01-19 11:00:00,12.146499999999998,2.449999999999997,21.756999999999998,0.18425999999999998,589.87,0.0,0,21.775,0.1797,572.44,0.0,0,0.17323992032419808
2023-01-19 12:00:00,12.985983333333332,2.986666666666665,21.858,0.19952999999999999,628.4,0.0,0,21.791999999999998,0.18879,559.28,0.0,0,0.16543031801634728
2023-01-19 13:00:00,10.422433333333332,3.119999999999995,21.848000000000003,0.20778000000000002,613.32,0.0,0,21.813000000000002,0.19766,550.28,0.0,0,0.15609245140462946
2023-01-19 14:00:00,1.6770400000000003,2.988333333333332,21.929000000000002,0.20915999999999998,613.01,0.0,0,21.854,0.20009000000000002,555.41,0.0,0,0.14861597637200355
2023-01-19 15:00:00,-0.5206411666666668,3.1383333333333314,21.9,0.20545,597.94,0.0,0,21.92,0.19893,575.5,0.0,0,0.1446802665018202
2023-01-19 16:00:00,-0.46243500000000004,3.2466666666666693,21.973000000000003,0.19758,604.64,0.0,0,21.919,0.19541,586.71,0.0,0,0.1446733978982073
2023-01-19 17:00:00,-0.7666616666666665,3.115000000000001,22.03,0.19801,643.49,0.0,0,21.831999999999997,0.18435,547.56,0.0,0,0.14724912425303938
2023-01-19 18:00:00,-0.8640216666666665,3.0049999999999994,21.158,0.18188,480.31,0.0,0,21.104,0.17893,459.42,0.0,0,0.23176729170959545
2023-01-19 19:00:00,-1.568428333333333,2.591666666666668,20.951999999999998,0.17375,410.68,0.26442,0,20.94,0.17343,408.2,0.3138833333333333,0,0.5389106394669964
2023-01-19 20:00:00,-1.5321599999999995,2.383333333333334,20.997,0.16901,401.11,0.302335,0,20.996,0.16897,400.89,0.3643833333333333,0,0.6472972044783295
2023-01-19 21:00:00,-1.9361833333333336,1.9883333333333344,20.998,0.16782,400.27,0.31198000000000004,0,20.997,0.16782,400.22,0.3769833333333333,0,0.6905694072395082
2023-01-19 22:00:00,-1.6347166666666666,1.945,20.998,0.1731,400.06,0.31795,0,20.998,0.17309000000000002,400.05,0.38525,0,0.7230579023284566
2023-01-19 23:00:00,-2.1099499999999995,1.8816666666666664,20.998,0.17357,400.01,0.32479,0,20.997,0.17357,400.01,0.3948333333333333,0,0.7526615838999932
2023-01-20 00:00:00,-2.397248333333333,1.81,20.999000000000002,0.1753,400.0,0.3297,0,20.998,0.1753,400.0,0.4019333333333333,0,0.7754996909128374
2023-01-20 01:00:00,-3.0310833333333336,1.3983333333333337,20.999000000000002,0.1744,400.0,0.33468000000000003,0,20.998,0.17440999999999998,400.0,0.4091833333333333,0,0.7953499553540765
2023-01-20 02:00:00,-2.8283166666666664,1.4066666666666678,20.999000000000002,0.16827,400.0,0.33962,0,20.998,0.16827999999999999,400.0,0.41648333333333337,0,0.8122810632598393
2023-01-20 03:00:00,-1.2211083333333332,1.6116666666666677,20.999000000000002,0.16416,400.0,0.342515,0,20.999000000000002,0.16417,400.0,0.4210333333333333,0,0.8245758637269043
2023-01-20 04:00:00,-1.0215350000000003,1.855,20.999000000000002,0.15887,400.0,0.34647,0,20.998,0.15888,400.0,0.42685,0,0.837488838519129
2023-01-20 05:00:00,-1.3212666666666668,1.8066666666666655,21.006999999999998,0.16052,400.0,0.344405,0,21.006,0.16052,400.0,0.42585,0,0.8394807335668658
2023-01-20 06:00:00,-0.7306783333333332,1.5516666666666656,21.105,0.16508,406.0,0.13231500000000002,0,21.118000000000002,0.16493,400.81,0.19313333333333327,0,0.4548389312452778
2023-01-20 07:00:00,4.583800533333333,1.5183333333333338,21.604,0.18774000000000002,550.97,8.018200000000001e-50,0,21.4,0.17561,461.3,-1.2269216666666668e-35,0,0.21515557387183185
2023-01-20 08:00:00,85.17016666666667,1.5933333333333346,21.736,0.19780999999999999,588.86,0.0,0,21.553,0.18771,563.53,0.0,0,0.1807370011676626
2023-01-20 09:00:00,122.28300000000004,2.0066666666666677,21.815,0.1986,615.55,0.0,0,21.665,0.19569,587.9,0.0,0,0.17348719005426194
2023-01-20 10:00:00,123.13683333333331,2.3783333333333325,21.679000000000002,0.18173,519.6,0.0,0,21.713,0.19096,579.4,0.0,0,0.16485335531286488
2023-01-20 11:00:00,104.79399999999997,2.6299999999999977,21.859,0.18512,602.59,0.0,0,21.96,0.18263,580.07,0.0,0,0.15138745792980288
2023-01-20 12:00:00,119.90666666666664,2.89,21.983,0.18631,659.09,0.0,0,22.445999999999998,0.16558,562.73,0.0,0,0.13511573597087712
2023-01-20 13:00:00,68.532,2.9633333333333334,21.967,0.17228,604.63,0.0,0,22.878,0.15603,560.1,0.0,0,0.12089085788859125
2023-01-20 14:00:00,15.295500000000004,2.566666666666668,22.006,0.16385,602.59,0.0,0,23.111,0.1483,571.22,0.0,0,0.112356617899581
2023-01-20 15:00:00,0.9030763333333331,2.6166666666666667,22.013,0.15469000000000002,576.21,0.0,0,23.276999999999997,0.14309000000000002,573.58,0.0,0,0.09585823202143004
2023-01-20 16:00:00,-1.0923883333333335,2.3366666666666647,22.072,0.1547,617.12,0.0,0,23.003,0.14014000000000001,572.06,0.0,0,0.0948897589120132
2023-01-20 17:00:00,-2.0841833333333337,2.1399999999999992,21.964000000000002,0.14547000000000002,567.44,0.0,0,22.688000000000002,0.13763,558.79,-3.6028166666666665e-09,0,0.11486022391647778
2023-01-20 18:00:00,-1.5381666666666665,1.9966666666666693,21.189,0.12812,437.35,0.0,0,24.073,0.10953,448.31,1.0,4,0.4138677106944158
2023-01-20 19:00:00,-1.5819666666666663,1.9116666666666664,20.945,0.11769,406.12,0.25188,0,23.467,0.10128999999999999,408.16,1.0,4,0.6166975753829247
2023-01-20 20:00:00,-1.5985333333333331,1.8300000000000016,20.995,0.10834,400.89,0.300055,0,23.398000000000003,0.0936564,401.23,1.0,4,0.6867916752524211
2023-01-20 21:00:00,-3.1443000000000003,1.9083333333333337,20.996,0.10557000000000001,400.19,0.31659499999999996,0,23.392,0.0912487,400.27,1.0,4,0.741328387938732
2023-01-20 22:00:00,-3.8195833333333336,1.3099999999999998,20.996,0.10488,400.03,0.330065,0,23.393,0.0906398,400.04,1.0,4,0.8014973555876089
2023-01-20 23:00:00,-1.4385599999999998,0.9033333333333337,20.997,0.10304,400.0,0.34121,0,23.397,0.089032,400.01,1.0,4,0.8432928085720173
2023-01-21 00:00:00,-0.6393933333333331,0.6016666666666665,20.997,0.0978492,400.0,0.35268499999999997,0,23.398000000000003,0.08455,400.0,1.0,4,0.8802802390274057
2023-01-21 01:00:00,-0.6179133333333334,0.09666666666666668,20.998,0.09272439999999998,400.0,0.36244499999999996,0,23.401999999999997,0.0801069,400.0,1.0,4,0.9116697575382924
2023-01-21 02:00:00,-0.4779450000000002,0.4349999999999999,20.999000000000002,0.09366669999999999,400.0,0.36758,0,23.416999999999998,0.0808408,400.0,1.0,4,0.9335806030633972
2023-01-21 03:00:00,-0.7273416666666669,0.4783333333333332,20.998,0.0953943,400.0,0.37326,0,23.429000000000002,0.0822657,400.0,1.0,4,0.9536369256130228
2023-01-21 04:00:00,-0.7246750000000002,0.39333333333333337,20.998,0.0940975,400.0,0.38093,0,23.435,0.08112330000000001,400.0,1.0,4,0.9743801085239372
2023-01-21 05:00:00,-0.9978450000000002,0.4583333333333329,21.006,0.09109110000000001,400.0,0.38547,0,23.449,0.0785099,400.0,1.0,4,0.9885294319664812
2023-01-21 06:00:00,-0.6259716666666669,0.23999999999999966,21.1,0.0833451,400.0,0.181645,0,23.980999999999998,0.0700177,400.39,1.0,4,0.6640222542757057
2023-01-21 07:00:00,3.0342090999999995,0.1699999999999999,21.276,0.07858989999999999,427.37,1.389665e-35,0,24.809,0.0676587,455.2,1.0,4,0.4624287382375163
2023-01-21 08:00:00,27.72383333333333,-0.09166666666666662,21.522,0.10443,600.13,0.0,0,25.035999999999998,0.0780264,554.94,0.9427166666666666,0,0.4215605467408476
2023-01-21 09:00:00,81.28700000000002,-0.03166666666666668,21.669,0.12759,696.17,0.0,0,22.964000000000002,0.0928928,538.76,2.0290999999999995e-82,0,0.2195995604093688
2023-01-21 10:00:00,143.7918333333334,0.25666666666666643,21.55,0.12430999999999999,576.43,0.0,0,23.014,0.11370999999999999,577.23,0.0,0,0.20322480939624973
2023-01-21 11:00:00,83.84700000000001,0.2983333333333334,21.819000000000003,0.14939000000000002,669.68,0.0,0,23.048000000000002,0.12393,558.67,0.0,0,0.18540078302081187
2023-01-21 12:00:00,123.36849999999998,1.0383333333333342,21.783,0.16685999999999998,639.42,0.0,0,23.244,0.13998,556.95,0.0,0,0.16546122673260524
2023-01-21 13:00:00,110.77433333333336,1.2899999999999994,21.861,0.18777,620.42,0.0,0,23.506,0.16125,558.28,0.0,0,0.14347826086956522
2023-01-21 14:00:00,44.85849999999999,1.2050000000000012,21.869,0.20303,648.19,0.0,0,23.323,0.17594,581.95,0.0,0,0.1384161000068686
2023-01-21 15:00:00,1.741894133333333,0.7066666666666667,21.883000000000003,0.19699,605.73,0.0,0,23.180999999999997,0.17532999999999999,563.14,0.0,0,0.13467271103784598
2023-01-21 16:00:00,-2.6163666666666674,-0.05166666666666666,21.840999999999998,0.18828,564.79,0.0,0,23.04,0.17429,545.01,0.0,0,0.13675733223435674
2023-01-21 17:00:00,-1.3199950000000005,-0.5200000000000004,21.991999999999997,0.19955,676.1,0.0,0,22.883000000000003,0.16882,518.88,0.0,0,0.14148980012363485
2023-01-21 18:00:00,-0.7928499999999997,-0.8900000000000002,21.1,0.17804,504.82,0.0,0,22.129,0.15659,439.47,0.0,0,0.2296345902877945
2023-01-21 19:00:00,-0.5294866666666666,-1.225000000000001,20.949,0.15817,414.09,0.28565999999999997,0,21.309,0.15313,405.59,0.0,0,0.4471460951988461
2023-01-21 20:00:00,-0.5167683333333329,-1.4149999999999991,20.996,0.14997,401.78,0.324905,0,21.075,0.14902,400.75,0.0,0,0.5352359365341026
2023-01-21 21:00:00,-0.5408649999999999,-1.1833333333333336,20.997,0.14240999999999998,400.21,0.33802,0,20.979,0.14255,400.1,0.03853666666666666,0,0.6078370767223024
2023-01-21 22:00:00,-0.836945,-1.2199999999999989,20.998,0.13985999999999998,400.06,0.34697,0,20.985,0.13997,400.03,0.09973833333333333,0,0.6607253245415207
2023-01-21 23:00:00,-0.6502450000000001,-1.326666666666667,20.998,0.13734000000000002,400.01,0.35386999999999996,0,20.988000000000003,0.13743,400.01,0.14554666666666666,0,0.7051995329349543
2023-01-22 00:00:00,-1.8371583333333341,-1.4649999999999983,20.999000000000002,0.14149,400.0,0.35703500000000005,0,20.991,0.14155,400.0,0.17923333333333336,0,0.7376193419877739
2023-01-22 01:00:00,-3.0319333333333325,-1.8666666666666671,21.0,0.1538,400.0,0.35755000000000003,0,20.994,0.15382,400.0,0.20473333333333332,0,0.760766536163198
2023-01-22 02:00:00,-2.7836000000000003,-1.9850000000000003,21.0,0.16597,400.0,0.35823,0,20.994,0.16599,400.0,0.22605,0,0.7765986674908991
2023-01-22 03:00:00,-2.830483333333333,-2.0916666666666663,21.0,0.17692,400.0,0.35851,0,20.995,0.17695,400.0,0.2438833333333333,0,0.7941479497218216
2023-01-22 04:00:00,-2.9225999999999988,-2.1700000000000017,21.0,0.18600999999999998,400.0,0.359435,0,20.995,0.18604,400.0,0.26045,0,0.804862971357923
2023-01-22 05:00:00,-2.5623816666666657,-2.1100000000000003,21.004,0.1778,400.0,0.36001500000000003,0,20.999000000000002,0.17786,400.0,0.27635,0,0.8146507315062848
2023-01-22 06:00:00,-0.6384183333333332,-1.7783333333333315,21.101,0.16228,400.0,0.15297999999999998,0,21.11,0.16224,400.19,0.06391333333333334,0,0.4441582526272409
2023-01-22 07:00:00,4.174616,-1.5550000000000008,21.471999999999998,0.15472,461.39,8.195550000000001e-37,0,21.671999999999997,0.15392,467.5,0.0,0,0.2316230510337248
2023-01-22 08:00:00,30.278333333333325,-1.091666666666667,21.604,0.17392,565.19,5.9585500000000005e-102,0,21.868000000000002,0.16712,551.47,0.0,0,0.1962703482382032
2023-01-22 09:00:00,64.66799999999999,-0.8033333333333342,21.775,0.19658,652.56,0.0,0,21.979,0.18031,576.57,0.0,0,0.18436705817707255
2023-01-22 10:00:00,91.04783333333334,-0.4766666666666664,21.927,0.2072,658.89,0.0,0,22.075,0.19592,572.28,0.0,0,0.16741534446047118
2023-01-22 11:00:00,83.2011666666667,-0.08833333333333328,21.875999999999998,0.21898,639.85,0.0,0,22.369,0.19932,556.82,0.0,0,0.1489628408544543
2023-01-22 12:00:00,70.5805,0.09000000000000004,22.081999999999997,0.23056999999999997,703.83,0.0,0,22.682,0.19743,529.08,0.0,0,0.12741946562263892
2023-01-22 13:00:00,44.9105,0.1349999999999999,22.058000000000003,0.23106,674.55,0.0,0,22.581,0.20203,528.08,0.0,0,0.12081530324884952
2023-01-22 14:00:00,18.053933333333344,0.0916666666666666,22.081999999999997,0.22580999999999998,656.28,0.0,0,22.434,0.20089,518.81,0.0,0,0.1208874235867848
2023-01-22 15:00:00,1.4820153333333332,0.0,22.15,0.22594,679.1,0.0,0,22.412,0.19854000000000002,523.04,0.0,0,0.118445635002404
2023-01-22 16:00:00,-1.4985533333333336,0.07500000000000001,22.194000000000003,0.22766,687.48,0.0,0,22.346,0.19968,518.84,0.0,0,0.1192973418504018
2023-01-22 17:00:00,-0.8747749999999999,0.4516666666666669,22.166,0.23308,656.79,0.0,0,22.389,0.21469000000000002,561.17,0.0,0,0.1197128923689814
2023-01-22 18:00:00,-0.7861999999999999,0.5916666666666672,21.281999999999996,0.2239,467.81,0.0,0,21.609,0.21589,446.46,0.0,0,0.2053197334981798
2023-01-22 19:00:00,-0.8485599999999999,0.3116666666666664,20.947,0.22996,409.27,0.219585,0,20.932,0.22966999999999999,406.6,0.06814666666666666,0,0.4261281681434164
2023-01-22 20:00:00,-0.8191416666666668,0.3266666666666666,20.996,0.24026,400.86,0.263265,0,20.988000000000003,0.2403,400.64,0.16298,0,0.5135654921354489
2023-01-22 21:00:00,-0.7780666666666669,0.6400000000000002,20.997,0.24686999999999998,400.21,0.277235,0,20.991,0.24694000000000002,400.16,0.19933333333333333,0,0.5711243904114294
2023-01-22 22:00:00,-0.8376433333333332,0.6566666666666671,20.998,0.2548,400.05,0.286465,0,20.993000000000002,0.25486,400.04,0.22475,0,0.6096915996977814
2023-01-22 23:00:00,-0.7732266666666666,0.6966666666666671,20.998,0.26156,400.01,0.293955,0,20.995,0.26161,400.01,0.2458333333333333,0,0.6369256130228724
2023-01-23 00:00:00,-0.8476033333333334,0.618333333333334,20.998,0.26434,400.0,0.3008,0,20.995,0.26438,400.0,0.2644666666666667,0,0.6625455044989353
2023-01-23 01:00:00,-0.9824716666666666,0.7883333333333329,20.999000000000002,0.27128,400.0,0.305025,0,20.996,0.27132,400.0,0.2781833333333333,0,0.6877876227762896
2023-01-23 02:00:00,-0.9007016666666666,0.9333333333333332,20.999000000000002,0.27636,400.0,0.309265,0,20.996,0.2764,400.0,0.2912333333333333,0,0.7089085788859125
2023-01-23 03:00:00,-0.8700033333333331,1.2966666666666655,20.999000000000002,0.27748,400.0,0.3134,0,20.997,0.27752,400.0,0.3035833333333333,0,0.7218215536781373
2023-01-23 04:00:00,-1.1515133333333332,1.2266666666666668,20.999000000000002,0.27258000000000004,400.0,0.317925,0,20.997,0.27262,400.0,0.31595,0,0.7402637543787348
2023-01-23 05:00:00,-1.0308400000000002,1.408333333333334,20.999000000000002,0.27032,400.0,0.32084500000000005,0,20.998,0.27035,400.0,0.32535,0,0.7537949034961192
2023-01-23 06:00:00,-0.9913566666666668,1.4449999999999985,20.999000000000002,0.26985,400.0,0.323245,0,20.998,0.26988,400.0,0.3334333333333333,0,0.7645786111683495
2023-01-23 07:00:00,5.166915166666667,1.475,20.999000000000002,0.26858000000000004,400.0,0.32559,0,20.998,0.2686,400.0,0.3410833333333333,0,0.7744694003709046
2023-01-23 08:00:00,31.036666666666655,1.5933333333333322,21.0,0.26737,400.0,0.327295,0,20.999000000000002,0.26738,400.0,0.3461333333333333,0,0.7811662888934681
2023-01-23 09:00:00,74.85600000000002,1.7549999999999986,21.0,0.26996,400.0,0.32713000000000003,0,21.0,0.26995,400.0,0.3456166666666666,0,0.7827460677244317
2023-01-23 10:00:00,112.2775,1.9366666666666643,21.0,0.27132,400.0,0.32671500000000003,0,21.0,0.27133,400.0,0.34758333333333336,0,0.7863520846211965
2023-01-23 11:00:00,95.41166666666668,2.2583333333333333,21.000999999999998,0.26931,400.0,0.325205,0,21.003,0.26928,400.0,0.3439666666666667,0,0.7850813929528127
2023-01-23 12:00:00,71.54833333333335,2.148333333333332,21.000999999999998,0.27069,400.0,0.32152,0,21.000999999999998,0.27069,400.0,0.3324333333333333,0,0.7763926093825125
2023-01-23 13:00:00,45.07733333333336,2.17,21.0,0.27132,400.0,0.32039,0,21.002,0.2713,400.0,0.3293833333333333,0,0.7747784875334844
2023-01-23 14:00:00,18.201583333333332,2.248333333333333,20.999000000000002,0.2683,400.0,0.320655,0,20.998,0.26833,400.0,0.32745,0,0.7745724294250979
2023-01-23 15:00:00,0.8211335000000002,2.3350000000000013,20.999000000000002,0.2666,400.0,0.32421,0,20.996,0.26664,400.0,0.34175,0,0.785905625386359
2023-01-23 16:00:00,-0.9598366666666668,2.3433333333333337,21.0,0.27115,400.0,0.32687,0,20.996,0.27121,400.0,0.3531666666666667,0,0.7932893742702108
2023-01-23 17:00:00,-1.0727483333333334,2.345000000000002,21.0,0.27831999999999996,400.0,0.328245,0,20.998,0.27835,400.0,0.36391666666666667,0,0.8019781578405111
2023-01-23 18:00:00,-0.9297283333333336,2.1283333333333334,21.0,0.28262,400.0,0.32934,0,20.999000000000002,0.28264,400.0,0.37015,0,0.8098770519953293
2023-01-23 19:00:00,-1.1126933333333335,1.9966666666666688,21.0,0.2916,400.0,0.32874000000000003,0,21.0,0.29161,400.0,0.37265,0,0.8094305927604918
2023-01-23 20:00:00,-1.0327666666666664,2.018333333333332,21.0,0.30524,400.0,0.32751,0,21.0,0.30525,400.0,0.3734666666666667,0,0.8116628889346795
2023-01-23 21:00:00,-0.8911883333333331,1.9450000000000016,21.0,0.31131,400.0,0.32802,0,20.999000000000002,0.31132,400.0,0.37666666666666665,0,0.8121093481695172
2023-01-23 22:00:00,-0.9349166666666668,1.8283333333333325,20.999000000000002,0.30004000000000003,400.0,0.33116999999999996,0,20.998,0.30006,400.0,0.38383333333333336,0,0.8207981317398173
2023-01-23 23:00:00,-0.7759550000000001,1.669999999999999,21.0,0.30153,400.0,0.33011,0,21.0,0.30154000000000003,400.0,0.3843,0,0.8203860155230441
2023-01-24 00:00:00,-0.7724049999999999,1.5183333333333338,21.0,0.30834,400.0,0.32919,0,21.0,0.30835,400.0,0.3849666666666667,0,0.8187032076378872
2023-01-24 01:00:00,-0.6714550000000004,1.4549999999999996,21.0,0.30641999999999997,400.0,0.330175,0,20.999000000000002,0.30643000000000004,400.0,0.3884666666666667,0,0.8213819630469126
2023-01-24 02:00:00,-0.6699216666666665,1.2866666666666662,20.999000000000002,0.29461,400.0,0.33246,0,20.998,0.29462,400.0,0.39395,0,0.8273233051720585
2023-01-24 03:00:00,-0.6333116666666666,0.8516666666666672,21.0,0.28926,400.0,0.332825,0,21.0,0.28926999999999997,400.0,0.39636666666666653,0,0.8291434851294732
2023-01-24 04:00:00,-0.65242,0.733333333333333,21.000999999999998,0.29906,400.0,0.33048,0,21.000999999999998,0.29906,400.0,0.39438333333333336,0,0.8263960436843191
2023-01-24 05:00:00,-0.6802266666666671,0.7783333333333335,21.0,0.31223,400.0,0.328745,0,21.0,0.31224,400.0,0.3932,0,0.8224809396249743
2023-01-24 06:00:00,-0.5271115000000001,0.8433333333333327,21.0,0.32299,400.0,0.327565,0,21.0,0.32299999999999995,400.0,0.3927333333333333,0,0.8224809396249743
2023-01-24 07:00:00,5.111531499999999,1.0283333333333342,21.0,0.33712,400.0,0.325905,0,21.000999999999998,0.33712,400.0,0.39086666666666653,0,0.8188062366920805
2023-01-24 08:00:00,43.82333333333335,1.1283333333333343,21.000999999999998,0.35986,400.0,0.322965,0,21.002,0.35985,400.0,0.38666666666666666,0,0.8120063191153238
2023-01-24 09:00:00,71.69950000000001,1.3483333333333325,21.000999999999998,0.36933,400.0,0.321275,0,21.002,0.3693,400.0,0.38275,0,0.8080912150559791
2023-01-24 10:00:00,144.51833333333332,1.9299999999999995,21.0,0.35700000000000004,400.0,0.32066500000000003,0,21.0,0.35700000000000004,400.0,0.3795500000000001,0,0.8029397623463149
2023-01-24 11:00:00,155.1399999999999,2.091666666666665,21.0,0.33698,400.0,0.32105,0,21.0,0.33699,400.0,0.3799666666666667,0,0.8027680472559928
2023-01-24 12:00:00,122.46466666666667,2.2700000000000005,21.000999999999998,0.32524000000000003,400.0,0.318305,0,21.000999999999998,0.32523,400.0,0.3764333333333333,0,0.7971014492753623
2023-01-24 13:00:00,85.05016666666666,2.116666666666665,21.0,0.30956999999999996,400.0,0.318305,0,20.999000000000002,0.30958,400.0,0.3767666666666665,0,0.7957277285527852
2023-01-24 14:00:00,50.6621666666667,1.8483333333333325,20.999000000000002,0.29233000000000003,400.0,0.32110500000000003,0,20.998,0.29236,400.0,0.38435,0,0.8016690706779311
2023-01-24 15:00:00,8.005582499999997,1.283333333333333,21.0,0.28558,400.0,0.32245,0,21.0,0.28558,400.0,0.38748333333333335,0,0.8053094305927605
2023-01-24 16:00:00,-2.1065,0.6549999999999998,21.0,0.29748,400.0,0.321295,0,20.998,0.29752,400.0,0.38715,0,0.8051720585205028
2023-01-24 17:00:00,-2.4810833333333333,0.2016666666666664,21.0,0.31077,400.0,0.321325,0,20.999000000000002,0.31078,400.0,0.3935666666666667,0,0.8077821278933993
2023-01-24 18:00:00,-2.30995,0.0,21.0,0.32229,400.0,0.320925,0,21.0,0.3223,400.0,0.3951166666666666,0,0.8089154474895254
2023-01-24 19:00:00,-1.8074749999999995,-0.1850000000000001,21.0,0.33688,400.0,0.320065,0,21.0,0.33688,400.0,0.3944666666666667,0,0.8078508139295282
2023-01-24 20:00:00,-0.4550533333333332,0.0016666666666666644,21.0,0.34956,400.0,0.31883,0,21.0,0.34956,400.0,0.3929166666666667,0,0.8050690294663095
2023-01-24 21:00:00,-0.2226183333333334,0.3733333333333334,21.0,0.34835,400.0,0.319235,0,21.0,0.34836,400.0,0.3941166666666666,0,0.8047255992856652
2023-01-24 22:00:00,-0.3118650000000001,0.3666666666666672,20.999000000000002,0.32863000000000003,400.0,0.32182,0,20.998,0.32865,400.0,0.3996,0,0.8098083659592005
2023-01-24 23:00:00,-0.306655,0.2816666666666668,21.0,0.31684,400.0,0.32292000000000004,0,20.999000000000002,0.31685,400.0,0.4033333333333333,0,0.8125214643862902
2023-01-25 00:00:00,-0.3094666666666667,0.1383333333333332,21.0,0.31084,400.0,0.324235,0,20.999000000000002,0.31085,400.0,0.4071,0,0.815474963939831
2023-01-25 01:00:00,-0.33668999999999993,0.005000000000000001,20.999000000000002,0.30219,400.0,0.326435,0,20.999000000000002,0.30221,400.0,0.4117333333333333,0,0.8197678411978845
2023-01-25 02:00:00,-0.3666566666666666,0.0,21.0,0.28966,400.0,0.328065,0,20.999000000000002,0.28967,400.0,0.41536666666666666,0,0.8235455731849715
2023-01-25 03:00:00,-0.3602499999999999,-0.08999999999999997,21.0,0.28452,400.0,0.32703000000000004,0,21.0,0.28453,400.0,0.41465,0,0.8231334569681984
2023-01-25 04:00:00,-0.32301833333333313,-0.23833333333333345,21.0,0.28271,400.0,0.32666999999999996,0,21.0,0.28271999999999997,400.0,0.41441666666666666,0,0.8233738580946494
2023-01-25 05:00:00,-0.3223033333333333,-0.3866666666666665,21.006999999999998,0.27424,400.0,0.32571500000000003,0,21.006,0.27425,400.0,0.41505,0,0.8222405384985233
2023-01-25 06:00:00,-0.24527799999999994,-0.3816666666666665,21.101,0.2651,400.0,0.112265,0,21.114,0.26491,400.14,0.17973333333333336,0,0.4010921079744488
2023-01-25 07:00:00,4.258066666666667,-0.5533333333333335,21.633000000000003,0.28201,518.01,0.0,0,21.456999999999997,0.27528,457.92,0.0,0,0.1621059138677107
2023-01-25 08:00:00,25.37466666666668,-0.626666666666667,21.844,0.3045,608.41,0.0,0,21.642,0.2971,536.13,0.0,0,0.12927055429631154
2023-01-25 09:00:00,50.16366666666666,-0.5099999999999998,21.819000000000003,0.30408,564.68,0.0,0,21.653000000000002,0.3028,534.57,0.0,0,0.12168418160587953
2023-01-25 10:00:00,66.57983333333331,-0.35,22.195,0.33096,743.34,0.0,0,21.698,0.30964,523.42,0.0,0,0.11195137028642076
2023-01-25 11:00:00,57.49266666666667,-0.006666666666666667,21.956999999999997,0.31283,601.33,0.0,0,21.815,0.30467,559.99,0.0,0,0.10332440414863657
2023-01-25 12:00:00,54.60983333333334,0.060000000000000026,22.035,0.30093000000000003,577.04,0.0,0,21.909000000000002,0.3018,573.4,0.0,0,0.09522288618723812
2023-01-25 13:00:00,35.42466666666667,0.1866666666666665,21.996,0.28802,524.36,0.0,0,22.07,0.29578000000000004,580.33,0.0,0,0.0869462188337111
2023-01-25 14:00:00,14.329083333333335,0.2750000000000001,22.213,0.29159,635.21,0.0,0,22.36,0.28234000000000004,570.94,0.0,0,0.08080912150559791
2023-01-25 15:00:00,1.1134633333333328,0.39833333333333343,22.298000000000002,0.30884,696.81,0.0,0,22.621,0.27944,546.91,0.0,0,0.07159832406071846
2023-01-25 16:00:00,-0.26249,0.6633333333333337,22.256,0.29301,606.24,5.826549999999999e-41,0,22.628,0.28226,560.35,0.0,0,0.06434507864551138
2023-01-25 17:00:00,-0.24492000000000005,0.7033333333333337,22.307,0.28113,651.11,3.772039999999999e-90,0,22.430999999999997,0.2663,566.59,0.0,0,0.07326739473864964
2023-01-25 18:00:00,-0.3390333333333333,0.5933333333333337,21.467,0.25522,500.44,0.0,0,21.555999999999997,0.2431,441.26,0.0,0,0.15878494402088056
2023-01-25 19:00:00,-0.2506149999999999,0.5033333333333334,20.941,0.22591999999999998,413.65,0.16276,0,20.921,0.2247,405.82,0.12006666666666667,0,0.3735833505048424
2023-01-25 20:00:00,-0.1503983333333333,0.5,20.993000000000002,0.20864000000000002,402.1,0.2189,0,20.988000000000003,0.20851,400.93,0.21601666666666666,0,0.46400851706848
2023-01-25 21:00:00,-0.13430149999999996,0.5850000000000006,20.995,0.20242000000000002,400.26,0.239045,0,20.991,0.20244,400.12,0.2519666666666667,0,0.5305652860773404
2023-01-25 22:00:00,-0.17939000000000002,0.5216666666666671,20.996,0.19202,400.04,0.25444,0,20.993000000000002,0.19205999999999998,400.02,0.27926666666666666,0,0.5818050690294663
2023-01-25 23:00:00,-0.1901533333333333,0.6833333333333336,20.997,0.17792,400.01,0.266735,0,20.994,0.17795999999999998,400.01,0.3008833333333333,0,0.6228793186345216
2023-01-26 00:00:00,-0.1727466666666667,0.7883333333333329,20.997,0.16261,400.0,0.27696,0,20.995,0.16264,400.0,0.31856666666666666,0,0.6559516450305652
2023-01-26 01:00:00,-0.15070833333333333,0.8999999999999989,20.998,0.14920999999999998,400.0,0.28639000000000003,0,20.996,0.14924,400.0,0.3344333333333333,0,0.6841816058795247
2023-01-26 02:00:00,-0.13561166666666666,0.9866666666666668,20.998,0.13963,400.0,0.2948,0,20.996,0.13965999999999998,400.0,0.34836666666666666,0,0.7083934336149461
2023-01-26 03:00:00,-0.1505816666666666,1.1316666666666682,20.998,0.13443,400.0,0.302385,0,20.997,0.13444,400.0,0.36075,0,0.7298921629232777
2023-01-26 04:00:00,-0.179855,1.2566666666666657,20.998,0.13115,400.0,0.30982,0,20.997,0.13117,400.0,0.3726,0,0.7500858575451611
2023-01-26 05:00:00,-0.16358499999999998,1.4166666666666663,21.005,0.12941,400.0,0.31335,0,21.004,0.12943,400.0,0.3801,0,0.7624150010302906
2023-01-26 06:00:00,-0.06992916666666664,1.6850000000000014,21.101,0.13035,400.0,0.10274000000000001,0,21.114,0.13027,400.14,0.150115,0,0.3825812212377224
2023-01-26 07:00:00,3.054966666666667,1.9866666666666657,21.568,0.13745,474.83,-2.55843e-36,0,21.453000000000003,0.13557,451.28,-2.6017833333333323e-35,0,0.1798200425853424
2023-01-26 08:00:00,19.014333333333333,2.429999999999998,21.816,0.15764,587.85,1.9752099999999998e-70,0,21.658,0.15312,535.94,-2.4703499999999993e-82,0,0.1480630537811663
2023-01-26 09:00:00,27.59933333333333,2.8666666666666663,21.92,0.17435,667.61,0.0,0,21.772,0.15388,535.6,0.0,0,0.1406586990864757
2023-01-26 10:00:00,72.4715,3.5516666666666663,21.985,0.16988,643.73,0.0,0,22.271,0.15658,574.87,0.0,0,0.12698674359502712
2023-01-26 11:00:00,98.0151666666667,4.263333333333335,21.987,0.17046,604.73,0.0,0,22.884,0.15844,594.33,0.0,0,0.10976028573391028
2023-01-26 12:00:00,66.14066666666666,4.726666666666668,22.022,0.16985,585.98,0.0,0,23.386,0.15354,565.62,0.0,0,0.09318977951782402
2023-01-26 13:00:00,48.42583333333333,4.056666666666668,22.149,0.17842,620.8,0.0,0,23.89,0.15234,557.13,0.0,0,0.07941479497218216
2023-01-26 14:00:00,25.783500000000004,4.435000000000001,22.026999999999997,0.17329,537.05,-5.400949999999999e-40,0,24.326999999999998,0.15802,592.1,0.0,0,0.07141287176317056
2023-01-26 15:00:00,2.0998693333333334,4.858333333333337,22.225,0.19175,647.18,0.0,0,24.389,0.15603,559.53,0.0,0,0.05690981523456281
