Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-01-26 16:00:00,-0.2990950000000001,5.136666666666665,22.075,0.17574,484.83,0.0,0,24.054000000000002,0.16573,577.16,0.0,0,0.05110927948348101
2023-01-26 17:00:00,-0.5129566666666666,4.950000000000003,22.234,0.18783,565.5,0.0,0,23.598000000000003,0.17648,587.84,0.0,0,0.06251803008448382
2023-01-26 18:00:00,-0.562895,4.5100000000000025,21.41,0.18548,478.1,0.0,0,22.581,0.16946,458.07,0.0,0,0.15327975822515286
2023-01-26 19:00:00,-0.6443233333333335,4.198333333333331,20.94,0.18709,408.77,0.17364000000000002,0,21.674,0.17839000000000002,406.78,0.0,0,0.3385191290610619
2023-01-26 20:00:00,-0.5637216666666666,3.9450000000000034,20.993000000000002,0.18614,401.23,0.23285,0,21.381,0.1817,400.99,0.0,0,0.40524761316024455
2023-01-26 21:00:00,-0.5794083333333332,3.684999999999997,20.994,0.17745,400.32,0.255655,0,21.191,0.17532,400.26,0.0,0,0.4301119582388901
2023-01-26 22:00:00,-0.8090766666666667,3.3983333333333388,20.996,0.17103,400.07,0.27225,0,21.034000000000002,0.17064000000000001,400.06,0.0,0,0.4535338965588296
2023-01-26 23:00:00,-2.6553499999999994,2.8349999999999995,20.996,0.16228,400.02,0.28675,0,20.982,0.16244,400.01,0.04754333333333333,0,0.4943334020193695
2023-01-27 00:00:00,-2.853533333333333,2.01,20.997,0.15817,400.0,0.29718,0,20.986,0.15829000000000001,400.0,0.10072666666666667,0,0.5360258259495845
2023-01-27 01:00:00,-2.8035666666666663,1.2216666666666671,20.997,0.15282,400.0,0.3075,0,20.989,0.15291,400.0,0.14581166666666667,0,0.5972250841403942
2023-01-27 02:00:00,-2.878133333333333,0.405,20.997,0.14787999999999998,400.0,0.31705,0,20.99,0.14795,400.0,0.18283333333333326,0,0.6437942166357579
2023-01-27 03:00:00,-2.9489833333333317,-0.02,20.997,0.14321,400.0,0.32659,0,20.991,0.14328,400.0,0.2154333333333333,0,0.6824301119582389
2023-01-27 04:00:00,-3.3295166666666653,-0.2966666666666669,20.998,0.13714,400.0,0.335725,0,20.991999999999997,0.1372,400.0,0.2445,0,0.7169105020949241
2023-01-27 05:00:00,-3.6525,-0.6933333333333326,21.006,0.13996,400.0,0.33716500000000005,0,21.000999999999998,0.13999,400.0,0.2625833333333333,0,0.7357304759942304
2023-01-27 06:00:00,-3.2912633333333328,-1.0000000000000004,21.103,0.14853,400.0,0.12655,0,21.113000000000003,0.14844000000000002,400.18,0.04527833333333334,0,0.3911326327357648
2023-01-27 07:00:00,23.19610166666667,-0.9666666666666666,21.587,0.17107999999999998,509.49,0.0,0,21.634,0.15798,427.21,0.0,0,0.20590699910708155
2023-01-27 08:00:00,137.53200000000004,-0.08166666666666668,21.76,0.2011,621.87,0.0,0,21.915,0.18252000000000002,541.48,0.0,0,0.1721787210660073
2023-01-27 09:00:00,225.2933333333333,0.3816666666666667,21.79,0.20095,599.08,0.0,0,22.039,0.19005,555.13,0.0,0,0.16214369118758154
2023-01-27 10:00:00,272.1233333333332,1.254999999999999,21.837,0.20635,597.68,0.0,0,22.576,0.19261,580.65,0.0,0,0.14594408956659113
2023-01-27 11:00:00,278.87333333333333,1.6033333333333328,21.96,0.21650999999999998,624.04,0.0,0,23.159000000000002,0.19287,568.09,0.0,0,0.12442475444742085
2023-01-27 12:00:00,246.84333333333328,1.7566666666666677,21.976999999999997,0.2217,599.0,0.0,0,23.451999999999998,0.19741,566.53,0.0,0,0.10493509169585824
2023-01-27 13:00:00,169.4633333333333,1.851666666666666,21.993000000000002,0.2268,552.96,0.0,0,23.162,0.21095,556.99,0.0,0,0.09367401607253244
2023-01-27 14:00:00,95.7586666666667,1.8466666666666665,22.096999999999998,0.23324,610.97,0.0,0,22.987,0.21394000000000002,554.12,0.0,0,0.09035648052750876
2023-01-27 15:00:00,6.751602666666668,1.2066666666666663,22.075,0.22845,582.22,0.0,0,22.884,0.21324,566.02,0.0,0,0.09301463012569544
2023-01-27 16:00:00,-3.778933333333333,0.4416666666666665,22.124000000000002,0.22626999999999997,581.89,0.0,0,22.77,0.2121,549.01,0.0,0,0.0956212651967855
2023-01-27 17:00:00,-3.5192166666666664,-0.3350000000000002,22.186999999999998,0.23438,615.19,-6.1348999999999996e-09,0,22.701999999999998,0.21711999999999998,547.97,0.0,0,0.09804244797032764
2023-01-27 18:00:00,-3.4946833333333336,-0.7166666666666671,24.307,0.19276,441.23,1.0,4,21.944000000000003,0.22426,451.22,0.0,0,0.2531664262655402
2023-01-27 19:00:00,-3.009616666666667,-1.020000000000001,23.901999999999997,0.2068,406.62,1.0,4,21.143,0.24489,408.44,0.0,0,0.4253039357098702
2023-01-27 20:00:00,-3.3174666666666672,-1.2599999999999996,23.998,0.21166,400.58,1.0,4,20.976999999999997,0.25435,400.76,0.030771666666666662,0,0.4842022116903634
2023-01-27 21:00:00,-2.8337999999999988,-1.8750000000000004,24.125,0.2156,400.13,1.0,4,20.985,0.26091,400.18,0.08974000000000001,0,0.516312933580603
2023-01-27 22:00:00,-2.953233333333333,-1.659999999999999,24.241,0.22104000000000001,400.03,1.0,4,20.989,0.26929000000000003,400.04,0.13101833333333335,0,0.5444055223573048
2023-01-27 23:00:00,-2.5956456666666665,-1.4833333333333336,24.348000000000003,0.22308000000000003,400.01,1.0,4,20.991,0.27348,400.01,0.16468,0,0.5896352771481558
2023-01-28 00:00:00,-3.05695,-1.8766666666666676,24.445999999999998,0.21857,400.0,1.0,4,20.993000000000002,0.26950999999999997,400.0,0.19258333333333333,0,0.6181056391235662
2023-01-28 01:00:00,-2.668050000000001,-2.303333333333333,24.543000000000003,0.22405999999999998,400.0,1.0,4,20.995,0.27784000000000003,400.0,0.21186666666666668,0,0.6406346589738307
2023-01-28 02:00:00,-2.6575333333333337,-2.2216666666666667,24.634,0.2384,400.0,1.0,4,20.996,0.29723,400.0,0.2283333333333333,0,0.6576687959337867
2023-01-28 03:00:00,-2.314083333333333,-2.186666666666666,24.718000000000004,0.25251,400.0,1.0,4,20.996,0.3164,400.0,0.24348333333333336,0,0.6811594202898551
2023-01-28 04:00:00,-2.4597,-1.8116666666666656,24.796999999999997,0.26423,400.0,1.0,4,20.996,0.33264,400.0,0.2576,0,0.6979874991414245
2023-01-28 05:00:00,-2.2213333333333334,-2.1299999999999994,24.896,0.27636,400.0,1.0,4,21.006,0.34978000000000004,400.0,0.2614666666666667,0,0.6993612198640017
2023-01-28 06:00:00,-1.213051666666667,-1.85,25.112,0.27838,400.0,0.79895,4,21.114,0.35455,400.1,0.039115,0,0.3743732399203242
2023-01-28 07:00:00,23.37568333333333,-1.6799999999999995,25.08,0.28215999999999997,445.46,0.470235,4,21.741999999999997,0.34653,453.83,0.0,0,0.1830276804725599
2023-01-28 08:00:00,22.1505,-0.7249999999999999,25.043000000000003,0.29036,572.85,0.378195,0,21.906,0.34306,518.92,0.0,0,0.1437667422213064
2023-01-28 09:00:00,35.85183333333333,-0.1283333333333333,23.783,0.3077,567.01,0.0,0,22.043000000000003,0.34236,577.23,0.0,0,0.11011058451816744
2023-01-28 10:00:00,76.32683333333333,0.4083333333333334,23.645,0.31475,552.14,0.0,0,22.029,0.34611,545.56,0.0,0,0.1010611992581908
2023-01-28 11:00:00,102.63350000000004,1.0950000000000002,23.625999999999998,0.32966,601.57,2.4074099999999995e-38,0,22.189,0.35993,591.92,0.0,0,0.09064152757744352
2023-01-28 12:00:00,82.02499999999998,1.8300000000000003,23.473000000000003,0.33276,534.27,0.0,0,22.208000000000002,0.36432,580.36,0.0,0,0.08427089772649221
2023-01-28 13:00:00,67.56616666666666,2.2166666666666672,23.548000000000002,0.33895,588.58,0.0,0,22.261999999999997,0.36985999999999997,585.23,0.0,0,0.07992650594134214
2023-01-28 14:00:00,25.611000000000004,2.211666666666667,23.549,0.34292,612.5,0.0,0,22.239,0.36441,564.14,0.0,0,0.07689745174805962
2023-01-28 15:00:00,4.113102166666667,2.486666666666666,23.404,0.33625,546.31,0.0,0,22.289,0.36144,568.83,0.0,0,0.07465828697025895
2023-01-28 16:00:00,-0.15063616666666668,2.730000000000002,23.37,0.31934,527.01,0.0,0,22.268,0.34541,554.57,0.0,0,0.07405384985232502
2023-01-28 17:00:00,-0.204265,3.1350000000000007,23.346999999999998,0.31131,545.17,0.0,0,22.335,0.33799999999999997,595.14,0.0,0,0.07473384161000067
2023-01-28 18:00:00,-0.235225,3.5233333333333303,22.598000000000003,0.31806999999999996,496.04,-2.7518349999999995e-74,0,21.51,0.33289,451.12,0.0,0,0.15397348719005424
2023-01-28 19:00:00,-0.2832350000000002,3.730000000000003,21.676,0.33376999999999996,410.93,0.0,0,20.933000000000003,0.34822,405.98,0.107385,0,0.33813105295693385
2023-01-28 20:00:00,-0.44774000000000014,3.7833333333333337,21.416999999999998,0.34765,402.04,0.0,0,20.991,0.3567,401.14,0.19201666666666664,0,0.4130434782608696
2023-01-28 21:00:00,-0.3510400000000001,3.5649999999999986,21.253,0.35424,400.21,0.0,0,20.993000000000002,0.35991,400.12,0.22008333333333333,0,0.4411704100556357
2023-01-28 22:00:00,-0.3784300000000001,3.5899999999999967,21.108,0.35008,400.03,0.0,0,20.994,0.35255,400.02,0.2437,0,0.4819355724981112
2023-01-28 23:00:00,-0.2402183333333333,3.55333333333333,20.991999999999997,0.33835,400.01,0.006950499999999999,0,20.995,0.33831,400.0,0.2638166666666667,0,0.5114362250154544
2023-01-29 00:00:00,-0.37171666666666653,3.6449999999999982,20.989,0.32536,400.0,0.048924,0,20.995,0.32523,400.0,0.2806833333333333,0,0.5433752318153721
2023-01-29 01:00:00,-0.41655833333333336,3.8483333333333367,20.991,0.31231,400.0,0.08294,0,20.996,0.31222,400.0,0.29625,0,0.5738374888385191
2023-01-29 02:00:00,-0.5192099999999998,3.8683333333333336,20.991999999999997,0.29417,400.0,0.111225,0,20.996,0.29412,400.0,0.31195,0,0.6039219726629577
2023-01-29 03:00:00,-0.2405516666666668,3.6299999999999955,20.994,0.28778000000000004,400.0,0.13299,0,20.997,0.28773000000000004,400.0,0.3223,0,0.6300913524280514
2023-01-29 04:00:00,-0.203325,3.6999999999999957,20.995,0.28886,400.0,0.15130000000000002,0,20.998,0.28881999999999997,400.0,0.3304,0,0.6519335119170273
2023-01-29 05:00:00,-0.24387666666666666,3.729999999999996,21.004,0.29102,400.0,0.16432,0,21.006,0.29098,400.0,0.335,0,0.6651555738718319
2023-01-29 06:00:00,-0.2350210000000001,3.726666666666669,21.159000000000002,0.28915,400.0,2.687825e-19,0,21.113000000000003,0.28998,400.12,0.10367333333333333,0,0.3292533827872794
2023-01-29 07:00:00,10.194091666666663,3.8000000000000043,21.857,0.28792,405.86,3.03324e-21,0,21.579,0.29925,449.13,3.6421e-35,0,0.14692973418504018
2023-01-29 08:00:00,62.90700000000002,4.0333333333333306,22.024,0.29524,448.68,-4.274534999999999e-85,0,21.799,0.31324,540.98,-1.8702333333333328e-100,0,0.1153753691874442
2023-01-29 09:00:00,85.41316666666664,4.241666666666672,22.249000000000002,0.30726,566.04,0.0,0,21.825,0.31356999999999996,550.09,0.0,0,0.11057764956384368
2023-01-29 10:00:00,105.753,4.3866666666666685,22.291,0.31013,574.39,0.0,0,21.906999999999996,0.31671,562.4,0.0,0,0.10483893124527782
2023-01-29 11:00:00,127.483,4.835000000000003,22.418000000000003,0.30346999999999996,617.94,0.0,0,21.924,0.30356,554.78,0.0,0,0.10112645099251323
2023-01-29 12:00:00,74.8291666666667,5.089999999999998,22.328000000000003,0.28891999999999995,554.27,0.0,0,22.006999999999998,0.29815,581.47,0.0,0,0.096579435400783
2023-01-29 13:00:00,53.6315,5.2316666666666665,22.459,0.29319,579.16,0.0,0,21.976999999999997,0.2983,543.42,0.0,0,0.09125283329899032
2023-01-29 14:00:00,27.027000000000005,5.223333333333327,22.525,0.3063,623.94,0.0,0,22.046,0.30762,552.5,0.0,0,0.08729995191977473
2023-01-29 15:00:00,3.4363990000000006,5.229999999999999,22.395,0.30509000000000003,529.38,0.0,0,22.13,0.31487,580.72,0.0,0,0.08572704169242393
2023-01-29 16:00:00,-0.3757466666666666,5.224999999999993,22.561,0.31206999999999996,579.95,0.0,0,22.116999999999997,0.3192,567.96,0.0,0,0.0836355518923003
2023-01-29 17:00:00,-0.3728799999999999,5.041666666666667,22.546999999999997,0.32939,564.73,0.0,0,22.138,0.33941,576.86,0.0,0,0.08318222405384985
2023-01-29 18:00:00,-0.30243666666666674,5.114999999999997,21.778000000000002,0.34097,460.63,0.0,0,21.38,0.34919,459.52,0.0,0,0.16533072326396045
2023-01-29 19:00:00,-0.26947000000000004,5.378333333333334,20.963,0.34806,408.63,0.026022000000000003,0,20.928,0.34879,408.63,0.18148333333333336,0,0.3765711930764475
2023-01-29 20:00:00,-0.865833333333333,5.340000000000002,20.99,0.35031999999999996,401.24,0.10786,0,20.994,0.35023000000000004,401.27,0.25256666666666666,0,0.4524349199807679
2023-01-29 21:00:00,-0.484685,5.295000000000004,20.993000000000002,0.35133000000000003,400.14,0.13857499999999998,0,20.995,0.35129,400.15,0.27376666666666666,0,0.4985575932412941
2023-01-29 22:00:00,-0.6270399999999999,5.233333333333335,20.995,0.35091999999999995,400.02,0.160205,0,20.996,0.3509,400.02,0.29003333333333337,0,0.5277835016141218
2023-01-29 23:00:00,-0.20295816666666666,5.094999999999998,20.996,0.35129,400.0,0.17577,0,20.997,0.35126999999999997,400.0,0.3013333333333333,0,0.552613503674703
2023-01-30 00:00:00,-0.13570616666666666,5.4250000000000025,20.996,0.34606,400.0,0.18937,0,20.997,0.34604,400.0,0.31225,0,0.5775121917714129
2023-01-30 01:00:00,-0.14088773333333335,5.218333333333333,20.996,0.3304,400.0,0.20244,0,20.997,0.3304,400.0,0.3244666666666667,0,0.6008311010371592
2023-01-30 02:00:00,-0.9303349999999998,4.480000000000002,20.997,0.31672,400.0,0.21384499999999998,0,20.997,0.31672,400.0,0.3360666666666667,0,0.6247681846280652
2023-01-30 03:00:00,-1.3872316666666669,4.303333333333338,20.997,0.3125,400.0,0.223415,0,20.997,0.31249,400.0,0.3455333333333333,0,0.6471254893880074
2023-01-30 04:00:00,-1.6156866666666667,4.335000000000004,20.997,0.30967,400.0,0.232355,0,20.997,0.30967,400.0,0.35425,0,0.6673878700460196
2023-01-30 05:00:00,-1.460443333333333,4.184999999999998,20.997,0.29406,400.0,0.24235,0,20.997,0.29407,400.0,0.36515,0,0.6880280239027405
2023-01-30 06:00:00,-1.0039791666666666,4.1683333333333366,20.998,0.28665999999999997,400.0,0.249185,0,20.999000000000002,0.28665999999999997,400.0,0.3713166666666667,0,0.7032076378872175
2023-01-30 07:00:00,22.35158333333333,4.3700000000000045,20.999000000000002,0.30204000000000003,400.0,0.25151999999999997,0,21.0,0.30201999999999996,400.0,0.37056666666666666,0,0.7106944158252627
2023-01-30 08:00:00,52.1075,4.415000000000002,20.999000000000002,0.31374,400.0,0.25553000000000003,0,21.0,0.31373,400.0,0.3723833333333333,0,0.716979188131053
2023-01-30 09:00:00,87.61416666666666,4.508333333333334,21.0,0.32158000000000003,400.0,0.25816,0,21.002,0.32155,400.0,0.37013333333333337,0,0.7245346521052272
2023-01-30 10:00:00,72.58716666666666,4.633333333333332,21.000999999999998,0.33798,400.0,0.256615,0,21.005,0.3379,400.0,0.35761666666666664,0,0.7156054674084759
2023-01-30 11:00:00,192.54649999999992,4.975000000000001,21.000999999999998,0.36391,400.0,0.25285,0,21.006999999999998,0.36379,400.0,0.33651666666666663,0,0.7001854522975479
2023-01-30 12:00:00,164.20149999999995,5.0716666666666645,20.999000000000002,0.37775,400.0,0.252085,0,20.999000000000002,0.37777,400.0,0.32371666666666665,0,0.6956178308949791
2023-01-30 13:00:00,119.17166666666668,5.568333333333336,21.0,0.38794,400.0,0.25405500000000003,0,21.0,0.38795,400.0,0.32985,0,0.6984683013943266
2023-01-30 14:00:00,37.607999999999976,5.555000000000002,21.0,0.41658999999999996,400.0,0.25266,0,21.0,0.41658,400.0,0.3269333333333333,0,0.6932825056665981
2023-01-30 15:00:00,12.445044499999995,5.418333333333334,20.999000000000002,0.42727,400.0,0.25561,0,20.997,0.42731,400.0,0.3330166666666666,0,0.7019026032007692
2023-01-30 16:00:00,-1.9111833333333328,5.168333333333333,20.998,0.41518999999999995,400.0,0.26084,0,20.996,0.41526,400.0,0.3464333333333333,0,0.7115873342949378
2023-01-30 17:00:00,-2.1160166666666664,4.906666666666667,20.999000000000002,0.39092,400.0,0.26659,0,20.996,0.39097,400.0,0.36161666666666653,0,0.7253588845387733
2023-01-30 18:00:00,-2.046583333333333,4.340000000000003,20.999000000000002,0.37563,400.0,0.26933,0,20.998,0.37566,400.0,0.3693833333333333,0,0.7324678892781098
2023-01-30 19:00:00,-2.089933333333333,4.013333333333336,20.999000000000002,0.36296999999999996,400.0,0.27182,0,20.998,0.36298,400.0,0.3753,0,0.7388556906380933
2023-01-30 20:00:00,-2.005333333333333,3.863333333333337,21.0,0.3651,400.0,0.27220500000000003,0,21.0,0.36511,400.0,0.3768166666666667,0,0.7415001030290542
2023-01-30 21:00:00,-2.1017333333333337,3.771666666666664,21.0,0.37456999999999996,400.0,0.27273000000000003,0,21.0,0.37458,400.0,0.37756666666666666,0,0.7398516381619616
2023-01-30 22:00:00,-2.1803833333333342,3.6149999999999975,21.0,0.40054,400.0,0.271305,0,21.000999999999998,0.40052,400.0,0.37433333333333335,0,0.7389243766742222
2023-01-30 23:00:00,-2.281516666666666,3.2233333333333314,21.0,0.42503,400.0,0.271415,0,21.0,0.42503,400.0,0.3732166666666667,0,0.7394051789271241
2023-01-31 00:00:00,-2.347516666666667,2.7549999999999977,20.999000000000002,0.42696000000000006,400.0,0.273805,0,20.999000000000002,0.42696999999999996,400.0,0.37635,0,0.7421526203722784
2023-01-31 01:00:00,-2.3882166666666667,2.511666666666669,20.999000000000002,0.40597,400.0,0.27737,0,20.998,0.40599,400.0,0.38226666666666653,0,0.7488495088948417
2023-01-31 02:00:00,-2.241950000000001,2.470000000000001,21.0,0.38966999999999996,400.0,0.27919,0,20.999000000000002,0.38968,400.0,0.3855833333333333,0,0.7515282643038671
2023-01-31 03:00:00,-2.315933333333333,2.333333333333333,20.999000000000002,0.37615,400.0,0.281045,0,20.999000000000002,0.37616,400.0,0.3888666666666665,0,0.7549625661103098
2023-01-31 04:00:00,-2.4813166666666677,2.185,20.999000000000002,0.36136,400.0,0.28331999999999996,0,20.999000000000002,0.36136999999999997,400.0,0.3927333333333333,0,0.7593928154406209
2023-01-31 05:00:00,-2.157283333333333,2.006666666666665,20.999000000000002,0.34319,400.0,0.286215,0,20.999000000000002,0.3432,400.0,0.3975333333333333,0,0.7652311285115736
2023-01-31 06:00:00,-0.8360616666666665,1.909999999999999,21.0,0.33688,400.0,0.28731999999999996,0,21.0,0.33688,400.0,0.39899999999999997,0,0.7682189710831788
2023-01-31 07:00:00,17.908216666666664,1.9283333333333328,21.0,0.3468,400.0,0.28672000000000003,0,21.000999999999998,0.34679,400.0,0.39691666666666653,0,0.7679785699567278
2023-01-31 08:00:00,27.683499999999995,2.2666666666666684,21.0,0.35925999999999997,400.0,0.28614,0,21.000999999999998,0.35925,400.0,0.3942,0,0.7644068960780274
2023-01-31 09:00:00,40.882333333333335,2.426666666666664,21.0,0.36245,400.0,0.28630500000000003,0,21.000999999999998,0.36243000000000003,400.0,0.39175,0,0.7637543787348032
2023-01-31 10:00:00,58.18666666666669,2.969999999999999,21.000999999999998,0.37128,400.0,0.283945,0,21.002,0.37125,400.0,0.3838666666666665,0,0.7568170890857888
2023-01-31 11:00:00,37.07649999999999,3.3933333333333326,21.0,0.37823,400.0,0.28302,0,21.000999999999998,0.37821,400.0,0.3783,0,0.7502575726354832
2023-01-31 12:00:00,44.28133333333334,4.203333333333333,21.0,0.38206999999999997,400.0,0.283125,0,21.0,0.38206999999999997,400.0,0.37615,0,0.7502575726354832
2023-01-31 13:00:00,65.32783333333334,5.349999999999999,21.000999999999998,0.3919,400.0,0.28131,0,21.004,0.39184,400.0,0.3712166666666667,0,0.7430111958238891
2023-01-31 14:00:00,41.39116666666668,6.15166666666666,21.000999999999998,0.41995,400.0,0.275135,0,21.000999999999998,0.41994,400.0,0.3555333333333333,0,0.7260800879181263
2023-01-31 15:00:00,5.526502,6.379999999999999,21.0,0.43323,400.0,0.276015,0,20.998,0.43327,400.0,0.35963333333333336,0,0.7293426746342468
2023-01-31 16:00:00,-0.2673072133333333,4.07666666666667,21.0,0.43678,400.0,0.27775,0,20.998,0.43682,400.0,0.3665,0,0.7354557318497149
2023-01-31 17:00:00,-0.33682715,3.813333333333337,21.0,0.43812,400.0,0.279735,0,20.998,0.43815,400.0,0.373,0,0.7360052201387458
2023-01-31 18:00:00,-0.4779648333333333,3.8883333333333328,20.999000000000002,0.43188000000000004,400.0,0.282085,0,20.998,0.43191,400.0,0.3796333333333334,0,0.7430798818600178
2023-01-31 19:00:00,-1.206818333333333,3.758333333333335,20.999000000000002,0.41868999999999995,400.0,0.284055,0,20.998,0.41872,400.0,0.38523333333333337,0,0.7468919568651693
2023-01-31 20:00:00,-1.6811333333333331,3.7883333333333367,20.998,0.36339,400.0,0.290215,0,20.996,0.36343000000000003,400.0,0.39791666666666653,0,0.7575382924651418
2023-01-31 21:00:00,-1.1683133333333338,3.7800000000000047,20.999000000000002,0.30868,400.0,0.29478499999999996,0,20.997,0.3087,400.0,0.4081666666666667,0,0.768562401263823
2023-01-31 22:00:00,-0.35217,4.0383333333333296,20.998,0.26436,400.0,0.30023,0,20.997,0.26438,400.0,0.41745,0,0.7809945738031459
2023-01-31 23:00:00,-0.85398,4.226666666666667,20.998,0.22421,400.0,0.307705,0,20.997,0.22425,400.0,0.42811666666666665,0,0.7966206470224604
2023-02-01 00:00:00,-0.7866850000000002,4.111666666666666,20.998,0.1945,400.0,0.31506,0,20.997,0.19454000000000002,400.0,0.43725,0,0.8128648945669346
2023-02-01 01:00:00,-0.4663933333333334,4.373333333333335,20.998,0.17209000000000002,400.0,0.323705,0,20.997,0.17214000000000002,400.0,0.4472833333333333,0,0.8312727522494677
2023-02-01 02:00:00,-0.88995,4.360000000000003,20.998,0.13814,400.0,0.33178500000000005,0,20.997,0.13821,400.0,0.4568,0,0.8494745518236143
2023-02-01 03:00:00,-1.388891666666666,4.063333333333332,20.998,0.12264000000000001,400.0,0.33921999999999997,0,20.998,0.12268,400.0,0.4635666666666667,0,0.8659248574764751
2023-02-01 04:00:00,-1.4498433333333336,4.14833333333333,20.996,0.11549000000000001,400.0,0.35286999999999996,0,20.996,0.11552,400.0,0.4771333333333334,0,0.8920598942235044
2023-02-01 05:00:00,-0.8166199999999999,4.053333333333335,21.003,0.09986110000000001,400.0,0.36226,0,21.003,0.0999213,400.0,0.4870833333333333,0,0.9119101586647436
2023-02-01 06:00:00,-1.0894124999999997,3.708333333333332,21.101,0.08205549999999999,400.6,0.16362000000000002,0,21.113000000000003,0.08203400000000001,400.21,0.26755,0,0.5172401950683426
2023-02-01 07:00:00,16.137445,3.4533333333333345,21.423000000000002,0.0759081,515.92,-4.71334e-51,0,21.168000000000003,0.0656942,452.01,-2.264216666666666e-34,0,0.24841335256542346
2023-02-01 08:00:00,108.705,3.633333333333332,21.436,0.0720422,511.87,1.1694449999999996e-101,0,21.35,0.074697,536.06,5.617833333333331e-85,0,0.22159488975891198
2023-02-01 09:00:00,192.8435,4.173333333333334,21.599,0.0894873,584.3,0.0,0,21.595,0.0877804,568.8,0.0,0,0.2078336424204959
2023-02-01 10:00:00,219.855,4.745000000000003,21.71,0.11042,610.53,0.0,0,22.156,0.099317,564.59,0.0,0,0.18183254344391786
2023-02-01 11:00:00,91.24666666666668,4.724999999999998,21.826,0.14417,622.44,0.0,0,22.791,0.12928,584.49,0.0,0,0.15470842777663302
2023-02-01 12:00:00,45.84183333333335,3.716666666666665,21.921999999999997,0.1624,655.6,0.0,0,23.328000000000003,0.14139000000000002,570.39,0.0,0,0.13506078714197406
2023-02-01 13:00:00,63.60316666666665,3.701666666666669,22.098000000000003,0.19004000000000001,716.67,0.0,0,23.771,0.14925,554.4,0.0,0,0.1178583693935023
2023-02-01 14:00:00,17.103233333333336,4.489999999999998,21.993000000000002,0.19153,622.8,0.0,0,23.963,0.16243,573.02,0.0,0,0.10584861597637199
2023-02-01 15:00:00,12.095562500000002,4.895,21.980999999999998,0.19411,566.27,0.0,0,24.066999999999997,0.17045,562.73,0.0,0,0.08385191290610619
2023-02-01 16:00:00,-0.8766033333333333,5.099999999999998,22.05,0.18177000000000001,593.86,0.0,0,23.988000000000003,0.15922999999999998,575.62,0.0,0,0.0691599697781441
2023-02-01 17:00:00,-1.5181883333333337,5.114999999999998,22.084,0.17401,635.22,0.0,0,23.455,0.149,571.86,0.0,0,0.08480321450649084
2023-02-01 18:00:00,-0.7203883333333336,5.365000000000001,21.229,0.142,474.09,0.0,0,22.426,0.12808,450.73,0.0,0,0.19016415962634795
2023-02-01 19:00:00,-1.0769483333333334,5.33666666666667,20.944000000000003,0.11974000000000001,410.52,0.24691,0,21.493000000000002,0.11525999999999999,407.56,0.0,0,0.4025688577512192
2023-02-01 20:00:00,-1.4738999999999998,4.4883333333333315,20.995,0.11499000000000001,401.11,0.29147500000000004,0,21.206999999999997,0.11344000000000001,400.85,0.0,0,0.4660690981523457
2023-02-01 21:00:00,-1.0283566666666666,3.651666666666664,20.996,0.10917,400.26,0.30829,0,21.02,0.10901,400.2,0.002922166666666667,0,0.5010302905419328
2023-02-01 22:00:00,-0.5067066666666666,3.851666666666666,20.998,0.11295,400.06,0.315965,0,20.982,0.11305,400.05,0.05889833333333332,0,0.5463630743869772
2023-02-01 23:00:00,-0.3379233333333333,3.6183333333333283,20.999000000000002,0.12755,400.01,0.319275,0,20.988000000000003,0.12761,400.01,0.11045666666666666,0,0.6002129267119994
2023-02-02 00:00:00,-0.3820983333333333,3.253333333333333,20.999000000000002,0.14799,400.0,0.323425,0,20.99,0.14803,400.0,0.15084166666666665,0,0.6452022803763995
2023-02-02 01:00:00,-0.25936000000000003,2.4350000000000023,20.998,0.16497,400.0,0.32939,0,20.991,0.16501,400.0,0.18626666666666666,0,0.6847310941685555
2023-02-02 02:00:00,-0.35173666666666664,2.1333333333333315,20.999000000000002,0.17862999999999998,400.0,0.333395,0,20.993000000000002,0.17867,400.0,0.21425,0,0.7110035029878425
2023-02-02 03:00:00,-0.4809116666666666,1.5950000000000026,20.999000000000002,0.19845,400.0,0.33660999999999996,0,20.994,0.19848,400.0,0.23776666666666665,0,0.7364173363555189
2023-02-02 04:00:00,-0.44825833333333337,1.4316666666666675,20.999000000000002,0.20594,400.0,0.34160999999999997,0,20.994,0.20599,400.0,0.2615333333333333,0,0.7561302287245003
2023-02-02 05:00:00,-0.5352683333333332,1.1450000000000011,21.008000000000003,0.20457999999999998,400.0,0.340855,0,21.003,0.20464000000000002,400.0,0.2772166666666667,0,0.7694553197334982
2023-02-02 06:00:00,-0.6077048333333335,1.191666666666667,21.103,0.19985,400.0,0.12879000000000002,0,21.113000000000003,0.19975,400.14,0.057075,0,0.39995878837832266
2023-02-02 07:00:00,23.482983333333333,0.7316666666666669,21.403000000000002,0.18819,403.19,-4.0799049999999998e-22,0,21.679000000000002,0.19276,451.62,-3.1104333333333325e-69,0,0.20475994230372965
2023-02-02 08:00:00,124.6436666666667,1.1466666666666667,21.68,0.20440999999999998,549.78,-2.708274999999999e-85,0,21.877,0.20122,541.15,0.0,0,0.16999450511710967
2023-02-02 09:00:00,217.00166666666664,1.9149999999999996,21.8,0.20922,604.47,0.0,0,22.0,0.20008,571.98,0.0,0,0.15785768253314097
2023-02-02 10:00:00,270.0695,2.7666666666666675,21.877,0.22025,607.46,0.0,0,22.142,0.20853000000000002,574.09,0.0,0,0.1420633285253108
2023-02-02 11:00:00,326.43333333333334,3.533333333333332,22.054000000000002,0.22691,641.1,0.0,0,22.35,0.21468,576.87,0.0,0,0.12321244590974655
2023-02-02 12:00:00,270.4583333333333,3.5166666666666666,22.039,0.22728,648.21,0.0,0,22.484,0.20965999999999999,577.99,0.0,0,0.10764132151933513
2023-02-02 13:00:00,189.2783333333333,3.4200000000000017,22.048000000000002,0.20961,606.35,0.0,0,22.535999999999998,0.19864,595.36,0.0,0,0.1018476543718662
2023-02-02 14:00:00,77.9058333333333,2.8666666666666667,22.13,0.20274,611.9,0.0,0,22.662,0.19307,591.09,0.0,0,0.0916134349886668
2023-02-02 15:00:00,11.844823000000002,1.8700000000000003,22.211,0.2034,633.35,0.0,0,22.534000000000002,0.18795,563.32,0.0,0,0.09135929665499004
2023-02-02 16:00:00,-2.8437833333333336,1.0466666666666666,22.026,0.1824,540.32,7.08885e-22,0,22.511,0.18297,580.84,0.0,0,0.09588570643588158
2023-02-02 17:00:00,-2.447283333333333,0.7483333333333331,22.201,0.18962,601.45,6.9078999999999985e-71,0,22.469,0.18613,592.4,0.0,0,0.0978707328800055
2023-02-02 18:00:00,-2.5696500000000007,0.6549999999999996,21.329,0.18311,455.79,0.0,0,21.658,0.18034,460.71,0.0,0,0.18779105707809604
2023-02-02 19:00:00,-2.09505,0.4149999999999999,20.944000000000003,0.17761,408.36,0.20051,0,20.934,0.1779,409.34,0.058656666666666676,0,0.3958719692286558
2023-02-02 20:00:00,-2.07165,0.14166666666666652,20.994,0.16855,400.65,0.249685,0,20.985,0.16868,400.76,0.16411166666666666,0,0.4803557936671475
2023-02-02 21:00:00,-1.2416166666666666,0.4866666666666669,20.994,0.15045,400.19,0.271215,0,20.988000000000003,0.15055,400.23,0.2116333333333333,0,0.5408338484786043
2023-02-02 22:00:00,-1.0972950000000001,0.986666666666667,20.997,0.14831,400.03,0.28434499999999996,0,20.991999999999997,0.14836,400.04,0.2431166666666667,0,0.5934130091352428
2023-02-02 23:00:00,-0.6229250000000002,1.6516666666666675,20.996,0.14808,400.01,0.29780500000000004,0,20.991999999999997,0.14812,400.01,0.2713833333333333,0,0.6374407582938388
2023-02-03 00:00:00,-1.5533116666666669,1.1600000000000008,20.998,0.15106,400.0,0.30614,0,20.995,0.15108,400.0,0.29105,0,0.674084758568583
2023-02-03 01:00:00,-0.6424116666666666,0.6533333333333341,20.998,0.15874000000000002,400.0,0.31266000000000005,0,20.996,0.15874000000000002,400.0,0.3067833333333333,0,0.701559173020125
2023-02-03 02:00:00,-0.5594450000000002,0.5183333333333334,20.998,0.16229000000000002,400.0,0.32016,0,20.996,0.1623,400.0,0.32245,0,0.7291709595439247
2023-02-03 03:00:00,-0.7170183333333333,0.6133333333333337,20.998,0.16359,400.0,0.328005,0,20.996,0.16360999999999998,400.0,0.33751666666666663,0,0.7567484030496601
2023-02-03 04:00:00,-0.3804683500000002,0.8833333333333332,20.998,0.15595,400.0,0.337085,0,20.996,0.15599000000000002,400.0,0.3537833333333333,0,0.7830551548870115
2023-02-03 05:00:00,0.23909,2.1133333333333337,21.006999999999998,0.15445,400.0,0.33860999999999997,0,21.005,0.15447,400.0,0.3609,0,0.7949034961192389
2023-02-03 06:00:00,0.2139451666666667,3.9283333333333337,21.101999999999997,0.15370999999999999,400.0,0.12582000000000002,0,21.115,0.15364,401.49,0.13033166666666668,0,0.4224878082285871
2023-02-03 07:00:00,4.738056666666667,5.471666666666664,21.448,0.14835,447.39,-3.9596449999999996e-24,0,21.563000000000002,0.15381,501.78,0.0,0,0.2149357785562195
2023-02-03 08:00:00,33.240716666666664,5.910000000000003,21.613000000000003,0.14674,540.43,0.0,0,21.730999999999998,0.1505,574.12,0.0,0,0.18767085651487053
2023-02-03 09:00:00,48.96616666666666,6.134999999999999,21.834,0.16855,651.28,0.0,0,21.814,0.15773,562.84,0.0,0,0.17561302287245004
2023-02-03 10:00:00,67.28933333333332,6.273333333333337,21.804000000000002,0.17937999999999998,602.13,0.0,0,21.985,0.16862,546.76,0.0,0,0.1601140188199739
2023-02-03 11:00:00,91.9736666666667,5.403333333333332,22.019000000000002,0.19869,666.14,0.0,0,22.453000000000003,0.17717,551.78,0.0,0,0.1421938319939556
2023-02-03 12:00:00,81.41816666666669,4.093333333333336,22.065,0.21381,674.32,0.0,0,23.166999999999998,0.18389,556.21,0.0,0,0.11901572910227352
2023-02-03 13:00:00,65.6245,3.2633333333333283,22.069000000000003,0.2045,622.48,0.0,0,23.771,0.17798,574.7,0.0,0,0.09944020880554984
2023-02-03 14:00:00,28.981250000000006,2.9483333333333346,22.122,0.20332999999999998,640.23,0.0,0,24.000999999999998,0.17151,571.34,0.0,0,0.08723126588364585
2023-02-03 15:00:00,2.2262124999999995,2.5066666666666646,22.06,0.19552,577.08,0.0,0,24.185,0.17465999999999998,597.12,0.0,0,0.0716017583625249
2023-02-03 16:00:00,-0.8435766666666662,2.1149999999999998,22.035,0.18386,525.04,0.0,0,24.026,0.16982,573.16,0.0,0,0.058341919087849435
2023-02-03 17:00:00,-0.9801983333333332,2.1133333333333315,22.096,0.19914,569.17,0.0,0,23.525,0.18267,564.89,0.0,0,0.07147125489388008
2023-02-03 18:00:00,-0.8479950000000002,2.071666666666666,21.314,0.17529,466.57,0.0,0,22.531999999999996,0.16047999999999998,453.69,0.0,0,0.1674737275911807
2023-02-03 19:00:00,-0.9551016666666664,1.9666666666666688,20.941,0.15786,408.29,0.208625,0,21.631999999999998,0.15100999999999998,406.96,0.0,0,0.3616319802184216
2023-02-03 20:00:00,-1.2841100000000003,1.7833333333333323,20.994,0.14169,401.55,0.262805,0,21.343000000000004,0.13868,401.35,0.0,0,0.4261281681434164
2023-02-03 21:00:00,-2.7391833333333335,1.3449999999999986,20.996,0.14185999999999999,400.19,0.277285,0,21.17,0.14035999999999998,400.17,0.0,0,0.4480390136685212
2023-02-03 22:00:00,-2.8360833333333333,0.913333333333332,20.996,0.14561,400.04,0.29134499999999997,0,21.024,0.14535,400.04,0.0039931666666666666,0,0.4778487533484443
2023-02-03 23:00:00,-2.9824,0.5649999999999998,20.996,0.13956,400.01,0.3062,0,20.980999999999998,0.1397,400.01,0.05802,0,0.526100693728965
2023-02-04 00:00:00,-2.9345833333333338,0.20499999999999974,20.996,0.13187000000000001,400.0,0.320295,0,20.985,0.13198,400.0,0.115585,0,0.5899100212926712
2023-02-04 01:00:00,-3.008916666666667,-0.028333333333333325,21.0,0.14483,400.0,0.32338,0,20.991999999999997,0.14487,400.0,0.15147000000000002,0,0.6332165670719143
2023-02-04 02:00:00,-2.93835,-0.4933333333333334,20.998,0.16178,400.0,0.32796499999999995,0,20.991999999999997,0.16180999999999998,400.0,0.1824333333333333,0,0.6646747716189298
2023-02-04 03:00:00,-2.877266666666667,-0.8866666666666657,20.997,0.16455999999999998,400.0,0.33648500000000003,0,20.991,0.16462000000000002,400.0,0.21386666666666668,0,0.7035167250497973
2023-02-04 04:00:00,-3.1622500000000007,-1.1933333333333336,20.997,0.14894000000000002,400.0,0.34893,0,20.991,0.14903,400.0,0.24748333333333336,0,0.7431485678961467
2023-02-04 05:00:00,-3.253750000000001,-1.5533333333333326,21.004,0.13860999999999998,400.0,0.351025,0,21.0,0.13868,400.0,0.26685,0,0.7620715708496463
2023-02-04 06:00:00,-1.868988333333333,-1.9099999999999988,21.103,0.13302,400.0,0.144315,0,21.119,0.13367,407.38,0.050775,0,0.41383336767635137
2023-02-04 07:00:00,34.473666666666674,-2.2749999999999986,21.436999999999998,0.12868,461.5,-1.373805e-37,0,21.715,0.13194,488.59,-4.342833333333332e-66,0,0.22514252352496736
2023-02-04 08:00:00,146.76433333333333,-2.2350000000000003,21.634,0.15375,577.55,-8.241799999999999e-87,0,21.859,0.1459,546.65,0.0,0,0.19284634933717976
2023-02-04 09:00:00,242.26666666666668,-1.7749999999999992,21.714000000000002,0.16033,574.59,0.0,0,21.956,0.16080999999999998,568.23,0.0,0,0.1830482862833986
2023-02-04 10:00:00,279.43166666666656,-1.255,21.899,0.18167,691.31,0.0,0,21.941,0.15279,513.44,0.0,0,0.17298578199052134
2023-02-04 11:00:00,312.7799999999998,-0.6183333333333331,21.613000000000003,0.15556,495.5,3.636135000000001e-21,0,22.05,0.15933,547.79,0.0,0,0.16396387114499622
2023-02-04 12:00:00,286.97666666666663,-0.4216666666666666,21.803,0.15918,580.13,-1.8257199999999995e-85,0,22.151,0.15653,581.61,0.0,0,0.15913180850333128
2023-02-04 13:00:00,220.9566666666666,-0.2833333333333332,21.881999999999998,0.15875,611.51,0.0,0,22.184,0.14762,579.34,0.0,0,0.1547942853217941
2023-02-04 14:00:00,120.7473333333333,-0.3499999999999999,21.82,0.1546,589.63,1.9481249999999997e-76,0,22.234,0.15027000000000001,586.52,0.0,0,0.15204340957483342
2023-02-04 15:00:00,20.280075333333325,-0.6849999999999999,21.891,0.15339,615.64,-2.2515099999999993e-86,0,22.180999999999997,0.14456,570.97,0.0,0,0.15396318428463496
2023-02-04 16:00:00,-3.958183333333333,-1.3216666666666663,21.846,0.14411,567.51,0.0,0,22.195999999999998,0.14394,583.98,0.0,0,0.15663163678824096
2023-02-04 17:00:00,-3.97715,-2.1216666666666684,22.065,0.15995,705.53,0.0,0,22.112,0.13839,554.22,0.0,0,0.16102754310048767
2023-02-04 18:00:00,-2.8868500000000012,-2.5900000000000016,21.116999999999997,0.14547000000000002,537.48,0.0,0,21.357,0.1269,448.38,0.0,0,0.25274400714334777
2023-02-04 19:00:00,-2.9196333333333344,-2.593333333333334,20.956,0.13607,419.32,0.28371,0,20.933000000000003,0.13405999999999998,407.17,0.1929833333333333,0,0.5177553403393089
2023-02-04 20:00:00,-3.2443666666666666,-2.2150000000000003,20.997,0.14093,401.5,0.319245,0,20.991999999999997,0.14069,400.6,0.2620333333333333,0,0.6196510749364654
2023-02-04 21:00:00,-2.4086,-2.04,20.998,0.15087,400.34,0.32638,0,20.995,0.15083,400.14,0.2827666666666667,0,0.6646404286008655
2023-02-04 22:00:00,-1.4601166666666658,-1.5150000000000017,20.998,0.15647,400.07,0.334085,0,20.995,0.15648,400.03,0.3019833333333333,0,0.7020056322549626
2023-02-04 23:00:00,-2.1206833333333326,-1.708333333333334,20.998,0.15936,400.02,0.34060999999999997,0,20.996,0.15937,400.01,0.3183833333333333,0,0.7324678892781098
2023-02-05 00:00:00,-3.230983333333332,-2.018333333333332,20.999000000000002,0.1605,400.0,0.34615999999999997,0,20.996,0.16052,400.0,0.3326166666666667,0,0.7600453327838449
2023-02-05 01:00:00,-2.9569,-1.903333333333333,20.999000000000002,0.16079000000000002,400.0,0.35070500000000004,0,20.997,0.16080999999999998,400.0,0.34505,0,0.7831238409231404
2023-02-05 02:00:00,-2.370216666666666,-1.6099999999999994,20.999000000000002,0.16135,400.0,0.354025,0,20.997,0.16137,400.0,0.3553,0,0.8009822103166426
2023-02-05 03:00:00,-2.05995,-1.198333333333334,20.999000000000002,0.15982000000000002,400.0,0.357175,0,20.997,0.15984,400.0,0.3649666666666667,0,0.8167799986262793
2023-02-05 04:00:00,-2.081566666666667,-1.1350000000000005,20.999000000000002,0.15789,400.0,0.359605,0,20.998,0.1579,400.0,0.3732,0,0.8297960024726972
2023-02-05 05:00:00,-1.2077199999999997,-0.8300000000000003,21.008000000000003,0.15697,400.0,0.35825500000000005,0,21.006,0.157,400.0,0.3773666666666666,0,0.8350161412184903
2023-02-05 06:00:00,-0.1186946666666666,-0.4766666666666664,21.103,0.15019000000000002,400.0,0.146475,0,21.123,0.15083,405.13,0.14367666666666665,0,0.4588914073768803
2023-02-05 07:00:00,12.680216666666668,-0.24166666666666625,21.52,0.15359,526.39,3.2797099999999997e-35,0,21.504,0.14587,479.48,-1.5617116666666665e-49,0,0.2325091008997871
2023-02-05 08:00:00,48.37083333333333,-0.06333333333333338,21.660999999999998,0.15704,582.26,0.0,0,21.686,0.15277000000000002,553.29,0.0,0,0.19635620578336424
2023-02-05 09:00:00,101.24383333333336,0.16833333333333336,21.701999999999998,0.15721,600.3,0.0,0,21.725,0.1498,556.9,0.0,0,0.18808297273164368
2023-02-05 10:00:00,150.27500000000003,0.6816666666666664,21.87,0.16532,662.42,0.0,0,21.921999999999997,0.14976,568.64,0.0,0,0.17378597431142248
2023-02-05 11:00:00,169.96000000000004,1.236666666666666,21.879,0.15477,642.89,0.0,0,22.271,0.13477999999999998,542.8,0.0,0,0.15285390480115393
2023-02-05 12:00:00,169.105,1.538333333333333,22.087,0.16802999999999998,690.32,0.0,0,22.834,0.13908,570.67,0.0,0,0.13224809396249745
2023-02-05 13:00:00,156.91700000000003,1.9266666666666672,21.974,0.1444,613.11,0.0,0,23.405,0.12934,585.61,0.0,0,0.11584586853492684
2023-02-05 14:00:00,47.78663333333333,1.7099999999999989,22.061,0.15553,633.47,0.0,0,23.636,0.12922999999999998,554.95,0.0,0,0.1050209492410193
2023-02-05 15:00:00,2.085245216666667,1.4950000000000017,21.969,0.1471,556.21,-1.034455e-08,0,23.831,0.13091,546.13,0.0,0,0.08513634178171578
2023-02-05 16:00:00,-0.7468999999999998,0.9533333333333318,25.017,0.13890999999999998,640.22,0.9964,4,23.813000000000002,0.13592,563.73,0.0,0,0.13920598942235046
2023-02-05 17:00:00,-0.4342316666666665,0.8899999999999998,25.035,0.11969,567.73,0.86105,4,23.397,0.13294,574.5,0.0,0,0.14284634933717974
2023-02-05 18:00:00,-0.5254350000000001,1.0600000000000007,24.834,0.09215939999999999,458.14,1.0,4,22.345,0.10604000000000001,452.37,0.0,0,0.26150147674977675
2023-02-05 19:00:00,-0.6340533333333334,1.0950000000000009,24.256,0.090478,407.26,1.0,4,21.426,0.10730999999999999,406.85,0.0,0,0.4560065938594684
2023-02-05 20:00:00,-0.5735433333333333,0.8050000000000002,24.253,0.09450610000000001,401.15,1.0,4,21.153000000000002,0.11406,401.14,0.0,0,0.510921079744488
2023-02-05 21:00:00,-0.4835716666666666,0.8849999999999998,24.305,0.0918418,400.19,1.0,4,20.983,0.11235999999999999,400.2,0.011224333333333334,0,0.5503812075005151
2023-02-05 22:00:00,-0.8335049999999999,1.1616666666666668,24.331,0.0745762,400.03,1.0,4,20.978,0.09144479999999999,400.03,0.09893666666666667,0,0.6279620853080569
2023-02-05 23:00:00,-0.90041,1.0516666666666676,24.39,0.0676199,400.0,1.0,4,20.987,0.0831404,400.0,0.15161,0,0.6927673603956316
2023-02-06 00:00:00,-0.8066149999999997,0.6200000000000007,24.436999999999998,0.0697676,400.0,1.0,4,20.988000000000003,0.08600319999999999,400.0,0.195,0,0.7435950271309842
2023-02-06 01:00:00,-0.9361883333333336,0.7116666666666672,24.491999999999997,0.0737789,400.0,1.0,4,20.991999999999997,0.09121939999999999,400.0,0.22811666666666666,0,0.7848066488082973
2023-02-06 02:00:00,-1.262058333333333,0.4766666666666667,24.539,0.07573780000000001,400.0,1.0,4,20.991999999999997,0.09391360000000001,400.0,0.25815,0,0.8181193763307919
2023-02-06 03:00:00,-0.7720100000000001,0.6116666666666667,24.573,0.07244489999999999,400.0,1.0,4,20.993000000000002,0.090014,400.0,0.2883166666666667,0,0.8553472079126314
2023-02-06 04:00:00,-0.8690183333333332,0.18833333333333332,24.671999999999997,0.0990797,400.0,1.0,4,21.003,0.12372999999999999,400.0,0.28653333333333336,0,0.8536987430455388
2023-02-06 05:00:00,-0.5609916666666666,-0.20666666666666653,24.732,0.11939000000000001,400.0,1.0,4,20.996,0.14973,400.0,0.29995,0,0.8649632529706711
2023-02-06 06:00:00,0.6368545000000001,-0.4166666666666666,24.789,0.13302999999999998,400.0,1.0,4,20.997,0.16739,400.0,0.31156666666666666,0,0.8834054536712687
2023-02-06 07:00:00,17.92985,-0.4566666666666668,24.839000000000002,0.13777999999999999,400.0,1.0,4,20.997,0.17389000000000002,400.0,0.3238833333333333,0,0.8862902671886805
2023-02-06 08:00:00,54.72433333333333,-0.6450000000000004,24.883000000000003,0.13523,400.0,1.0,4,20.997,0.1711,400.0,0.33665,0,0.8995123291434851
2023-02-06 09:00:00,133.80833333333334,-0.2933333333333335,24.947,0.13508,400.0,1.0,0,21.019000000000002,0.17134000000000002,400.0,0.3013833333333333,0,0.8683975547771138
2023-02-06 10:00:00,156.58999999999997,0.03333333333333333,22.006999999999998,0.1725,400.0,0.0,0,21.053,0.18285,400.0,0.15491833333333332,0,0.7015248300020606
2023-02-06 11:00:00,171.54,0.1766666666666667,21.679000000000002,0.1816,400.0,0.0,0,21.23,0.18667,400.0,0.0,0,0.6025482519403805
2023-02-06 12:00:00,226.57333333333332,0.7749999999999998,21.456999999999997,0.17463,400.0,0.0,0,21.822,0.17077,400.0,0.0,0,0.571021361357236
2023-02-06 13:00:00,165.96666666666667,0.5233333333333333,21.285,0.18177000000000001,400.0,0.0,0,22.299,0.17085,400.0,0.0,0,0.5489388007418092
2023-02-06 14:00:00,115.93616666666664,-0.0016666666666666776,21.133000000000003,0.18542,400.0,0.0,0,22.213,0.17357,400.0,0.0,0,0.5482175973624562
2023-02-06 15:00:00,18.006416666666674,-0.16999999999999998,20.997,0.19069,400.0,0.0,0,21.592,0.18386,400.0,0.0,0,0.5644961879249949
2023-02-06 16:00:00,-0.92422,-0.3116666666666664,20.987,0.18266,400.0,0.052385,0,21.348000000000003,0.17868,400.0,0.0,0,0.5815646679030153
2023-02-06 17:00:00,-2.8969283333333338,-0.7933333333333331,20.99,0.1771,400.0,0.09174,0,21.142,0.17545999999999998,400.0,0.0,0,0.6058451816745656
2023-02-06 18:00:00,-0.34364016666666675,-1.7233333333333345,20.991999999999997,0.1765,400.0,0.12397999999999999,0,20.971,0.17672000000000002,400.0,0.050714999999999996,0,0.6610344117041006
2023-02-06 19:00:00,-0.04588210333333333,-1.441666666666666,20.994,0.18274,400.0,0.14767,0,20.985,0.18284,400.0,0.12124166666666668,0,0.694244110172402
2023-02-06 20:00:00,-0.2437013333333333,-1.7266666666666672,20.995,0.19049000000000002,400.0,0.1677,0,20.989,0.19054000000000001,400.0,0.16589666666666664,0,0.7218215536781373
2023-02-06 21:00:00,-0.22481166666666652,-1.9183333333333337,20.996,0.1953,400.0,0.184575,0,20.991999999999997,0.19534,400.0,0.19871666666666665,0,0.7405041555051858
2023-02-06 22:00:00,-0.29196733333333336,-2.0783333333333336,20.996,0.19909000000000002,400.0,0.19893,0,20.994,0.19910999999999998,400.0,0.2233166666666667,0,0.7565766879593379
2023-02-06 23:00:00,-0.20712601666666666,-2.091666666666668,20.997,0.18414,400.0,0.209035,0,20.996,0.18417,400.0,0.2405833333333333,0,0.7667765643244728
2023-02-07 00:00:00,-0.25441333333333344,-2.1349999999999985,20.996,0.17432,400.0,0.22196,0,20.995,0.17435,400.0,0.2593166666666667,0,0.7793461089360533
2023-02-07 01:00:00,-0.17113183333333334,-2.109999999999999,20.997,0.16838,400.0,0.233225,0,20.996,0.16841,400.0,0.2763833333333333,0,0.7912974792224741
2023-02-07 02:00:00,-0.14117800000000005,-1.7216666666666651,20.997,0.16299,400.0,0.24389499999999997,0,20.996,0.16301,400.0,0.29205,0,0.8028367332921217
2023-02-07 03:00:00,-0.3699150000000001,-1.4933333333333347,20.997,0.15924000000000002,400.0,0.25356999999999996,0,20.996,0.15925,400.0,0.3061,0,0.8136204409643519
2023-02-07 04:00:00,-0.5144283333333335,-1.0099999999999991,20.998,0.15679,400.0,0.262135,0,20.997,0.1568,400.0,0.31833333333333336,0,0.8232708290404561
2023-02-07 05:00:00,-0.6037933333333334,-0.6333333333333333,20.998,0.15408,400.0,0.26986,0,20.997,0.1541,400.0,0.3295666666666667,0,0.8322343567552717
2023-02-07 06:00:00,0.061413666666666734,-0.21833333333333305,20.998,0.16516,400.0,0.27621999999999997,0,20.998,0.16515,400.0,0.3381833333333333,0,0.8393777045126726
2023-02-07 07:00:00,9.278816666666668,-0.0033333333333333327,20.998,0.15737,400.0,0.283485,0,20.997,0.15739,400.0,0.3492166666666667,0,0.8475513428120063
2023-02-07 08:00:00,42.80783333333332,0.2166666666666668,20.999000000000002,0.15594,400.0,0.2877,0,20.999000000000002,0.15595,400.0,0.3543333333333333,0,0.8524967374132839
2023-02-07 09:00:00,94.13783333333336,0.5733333333333338,21.0,0.15782000000000002,400.0,0.289145,0,21.003,0.15779,400.0,0.3509666666666667,0,0.8493028367332921
2023-02-07 10:00:00,91.61799999999998,0.8000000000000002,21.000999999999998,0.15516,400.0,0.28639000000000003,0,21.033,0.15486,400.0,0.2837666666666667,0,0.8043821691050209
2023-02-07 11:00:00,60.075499999999984,0.5816666666666666,21.002,0.15652,400.0,0.27994,0,21.087,0.15571,400.0,0.045575,0,0.6674222130640841
2023-02-07 12:00:00,53.76966666666669,0.5600000000000006,21.002,0.16266,400.0,0.27181500000000003,0,21.660999999999998,0.15621,400.0,0.0,0,0.5991826361700666
2023-02-07 13:00:00,57.85783333333333,0.7833333333333329,21.0,0.16530999999999998,400.0,0.26955999999999997,0,22.053,0.15498,400.0,0.0,0,0.5850333127275225
2023-02-07 14:00:00,36.51533333333333,1.1250000000000009,21.0,0.16446,400.0,0.270785,0,22.116,0.1536,400.0,0.0,0,0.5920392884126657
2023-02-07 15:00:00,9.526433333333337,1.3616666666666677,20.998,0.14749,400.0,0.274195,0,22.070999999999998,0.13813,400.0,0.0,0,0.5819767841197885
2023-02-07 16:00:00,-0.1931309999999999,1.3966666666666676,20.998,0.14152,400.0,0.280455,0,21.745,0.13519,400.0,0.0,0,0.5880554983171921
2023-02-07 17:00:00,-1.0080816666666663,1.3283333333333336,20.997,0.14097,400.0,0.2922,0,21.313000000000002,0.13827,400.0,0.0,0,0.6225358884538773
2023-02-07 18:00:00,-0.8248200000000002,1.4583333333333333,20.998,0.13890999999999998,400.0,0.299185,0,21.017,0.13875,400.0,0.008611166666666666,0,0.6694827941479498
2023-02-07 19:00:00,-0.826255,1.4166666666666667,20.999000000000002,0.1388,400.0,0.30385999999999996,0,20.978,0.13897,400.0,0.08240499999999999,0,0.7123428806923553
2023-02-07 20:00:00,-0.8248183333333333,1.4383333333333346,20.999000000000002,0.13790999999999998,400.0,0.30767,0,20.986,0.13802999999999999,400.0,0.14141833333333334,0,0.7424960505529226
2023-02-07 21:00:00,-0.9783533333333334,1.3049999999999988,20.999000000000002,0.13802,400.0,0.311195,0,20.99,0.1381,400.0,0.18305,0,0.7648190122948004
2023-02-07 22:00:00,-1.0454866666666665,1.245000000000001,20.999000000000002,0.14406,400.0,0.316425,0,20.991,0.14412,400.0,0.21665,0,0.7836733292121711
2023-02-07 23:00:00,-0.8267166666666664,1.3700000000000006,20.999000000000002,0.14594000000000001,400.0,0.32168,0,20.993000000000002,0.14599,400.0,0.2438,0,0.8040043959063122
2023-02-08 00:00:00,-0.942825,1.344999999999999,20.999000000000002,0.13875,400.0,0.325445,0,20.994,0.1388,400.0,0.2660333333333333,0,0.8194587540353047
2023-02-08 01:00:00,-0.8815366666666669,1.2549999999999994,20.999000000000002,0.13577,400.0,0.32955,0,20.995,0.13581,400.0,0.28486666666666666,0,0.8327838450443025
2023-02-08 02:00:00,-0.8307183333333333,1.1033333333333346,20.999000000000002,0.13790999999999998,400.0,0.332875,0,20.996,0.13794,400.0,0.3004833333333333,0,0.8441513840236279
2023-02-08 03:00:00,-1.1273133333333334,1.0066666666666662,20.999000000000002,0.13430999999999998,400.0,0.33623000000000003,0,20.996,0.13434000000000001,400.0,0.3149166666666667,0,0.8550037777319871
2023-02-08 04:00:00,-2.2996,0.6716666666666674,20.999000000000002,0.13865999999999998,400.0,0.339555,0,20.997,0.13867000000000002,400.0,0.3275666666666667,0,0.8649289099526066
2023-02-08 05:00:00,-2.677116666666667,0.44833333333333336,21.006,0.13879,400.0,0.3392,0,21.004,0.13881,400.0,0.33621666666666666,0,0.8674016072532454
2023-02-08 06:00:00,-0.4055551666666667,0.27666666666666656,21.101,0.14001,400.0,0.12855,0,21.116999999999997,0.1434,420.08,0.09134,0,0.4531561233601209
2023-02-08 07:00:00,33.95853333333333,0.4633333333333334,21.565,0.15261,513.27,0.0,0,21.522,0.14003,436.8,0.0,0,0.2198605673466584
2023-02-08 08:00:00,135.13783333333336,1.1600000000000006,21.756999999999998,0.15413,608.16,0.0,0,21.758000000000003,0.14379,546.72,0.0,0,0.19037365203654094
2023-02-08 09:00:00,232.78166666666672,2.120000000000001,21.804000000000002,0.15579,610.19,0.0,0,21.831,0.14392,539.77,0.0,0,0.18014286695514803
2023-02-08 10:00:00,295.5816666666667,3.365,21.695,0.1533,519.46,0.0,0,22.155,0.15192,551.61,0.0,0,0.16004533278384506
