Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-02-08 11:00:00,315.17,4.02,21.932,0.15768,601.17,0.0,0,22.482,0.14872,564.32,0.0,0,0.14134555944776425
2023-02-08 12:00:00,291.98500000000007,4.360000000000003,22.076,0.16299,650.33,0.0,0,22.723000000000003,0.13796,521.87,0.0,0,0.1237962772168418
2023-02-08 13:00:00,230.05333333333337,4.4716666666666685,22.169,0.17303,690.75,0.0,0,23.073,0.14159000000000002,544.58,0.0,0,0.105158321313277
2023-02-08 14:00:00,123.45100000000001,4.09,22.081,0.17124,601.95,0.0,0,23.191,0.15497,569.6,0.0,0,0.09822103166426266
2023-02-08 15:00:00,29.96286666666667,3.125,22.143,0.17303,583.97,0.0,0,23.180999999999997,0.1583,552.96,0.0,0,0.08738237516312934
2023-02-08 16:00:00,-1.7644958333333332,2.0850000000000004,22.233,0.18116,633.27,0.0,0,23.04,0.15844,535.4,0.0,0,0.08393090184765438
2023-02-08 17:00:00,-2.179833333333334,1.6549999999999987,22.199,0.18700999999999998,622.84,0.0,0,22.891,0.16957,562.91,0.0,0,0.09546672161549558
2023-02-08 18:00:00,-2.0994166666666665,1.6583333333333348,21.363000000000003,0.18361,480.16,0.0,0,22.02,0.17224,456.59,0.0,0,0.19123222748815166
2023-02-08 19:00:00,-2.1500166666666662,1.6433333333333324,20.941,0.17379,412.33,0.193695,0,21.179000000000002,0.17067000000000002,408.99,0.0,0,0.3896902259770589
2023-02-08 20:00:00,-1.8571500000000003,1.4950000000000014,20.995,0.17278,401.35,0.24399,0,20.980999999999998,0.17285,401.03,0.0185,0,0.4603681571536506
2023-02-08 21:00:00,-1.8708499999999997,1.1866666666666674,20.995,0.17434000000000002,400.34,0.26131,0,20.983,0.17446,400.26,0.08685833333333333,0,0.5189916889896284
2023-02-08 22:00:00,-1.9254666666666664,0.7783333333333341,20.996,0.17229,400.03,0.27679000000000004,0,20.987,0.17238,400.02,0.13921666666666666,0,0.5874373239920324
2023-02-08 23:00:00,-1.9377666666666669,0.3400000000000001,20.997,0.17405,400.01,0.28722000000000003,0,20.99,0.17412,400.0,0.17575,0,0.6338690844151385
2023-02-09 00:00:00,-1.9672000000000007,0.03500000000000001,20.998,0.17664000000000002,400.0,0.2959,0,20.991999999999997,0.17669,400.0,0.20555,0,0.6706161137440758
2023-02-09 01:00:00,-1.9684333333333337,-0.056666666666666685,20.998,0.18320999999999998,400.0,0.303615,0,20.993000000000002,0.18325,400.0,0.23111666666666664,0,0.6977814410330379
2023-02-09 02:00:00,-1.7874,-0.13666666666666658,20.998,0.18547,400.0,0.310575,0,20.994,0.18550999999999998,400.0,0.2533666666666667,0,0.7243285939968405
2023-02-09 03:00:00,-1.5822166666666668,-0.10666666666666656,20.999000000000002,0.1886,400.0,0.315655,0,20.995,0.18863,400.0,0.27125,0,0.7463424685761385
2023-02-09 04:00:00,-1.8635333333333328,-0.17499999999999993,20.999000000000002,0.19386,400.0,0.31959499999999996,0,20.996,0.19389,400.0,0.2864,0,0.762208942921904
2023-02-09 05:00:00,-1.7525833333333332,-0.24833333333333346,21.006,0.1949,400.0,0.32060500000000003,0,21.003,0.19494,400.0,0.2977833333333333,0,0.771447214781235
2023-02-09 06:00:00,-0.07674500000000001,-0.12833333333333313,21.103,0.19762000000000002,400.0,0.108695,0,21.122,0.19809000000000002,405.54,0.06863333333333334,0,0.39642145751768665
2023-02-09 07:00:00,33.42385,-0.07666666666666666,21.523000000000003,0.20349,456.25,0.0,0,21.631,0.20156,459.35,0.0,0,0.1986159763720036
2023-02-09 08:00:00,102.03000000000002,0.3883333333333333,21.655,0.2221,498.41,0.0,0,21.865,0.22688000000000003,548.11,0.0,0,0.16541658080912153
2023-02-09 09:00:00,145.71166666666667,1.1766666666666663,21.794,0.24234,576.21,0.0,0,21.916,0.23719,559.05,0.0,0,0.15780616800604438
2023-02-09 10:00:00,126.18400000000004,1.715,21.866999999999997,0.25323,598.73,0.0,0,21.982,0.24902,582.77,0.0,0,0.14990040524761314
2023-02-09 11:00:00,121.53200000000001,2.086666666666667,22.03,0.26488,647.23,0.0,0,22.015,0.25589,560.18,0.0,0,0.1411566728484099
2023-02-09 12:00:00,86.28600000000004,2.281666666666666,22.074,0.28008,645.83,0.0,0,22.057,0.26249,554.8,0.0,0,0.13187375506559518
2023-02-09 13:00:00,33.41093333333334,2.4350000000000014,22.185,0.29253,687.3,0.0,0,22.109,0.27421999999999996,554.58,0.0,0,0.12302012500858575
2023-02-09 14:00:00,19.1951,2.31,22.017,0.28414,566.78,1.55758e-24,0,22.131999999999998,0.27781999999999996,550.59,0.0,0,0.11679717013531148
2023-02-09 15:00:00,9.873916666666666,2.581666666666663,22.218000000000004,0.28979,643.79,0.0,0,22.166999999999998,0.27555,544.36,0.0,0,0.10952331890926574
2023-02-09 16:00:00,0.017360999999999963,2.8916666666666684,22.276999999999997,0.28623000000000004,681.53,0.0,0,22.168000000000003,0.26729,545.05,0.0,0,0.10880898413352566
2023-02-09 17:00:00,-0.16181583333333333,3.1683333333333366,22.136,0.26918000000000003,596.3,0.0,0,22.2,0.26425,575.87,0.0,0,0.11059825537468232
2023-02-09 18:00:00,-0.5494416666666666,3.4799999999999995,21.351999999999997,0.253,447.79,0.0,0,21.427,0.2547,463.66,0.0,0,0.1956933855347208
2023-02-09 19:00:00,-1.3653033333333338,3.4450000000000016,20.941999999999997,0.24040999999999998,407.26,0.18858000000000005,0,20.927,0.24111,409.86,0.162895,0,0.4296998420221169
2023-02-09 20:00:00,-1.90295,3.3800000000000043,20.994,0.22703,400.96,0.240495,0,20.991,0.22714,401.35,0.2428833333333333,0,0.5235936534102617
2023-02-09 21:00:00,-1.9334500000000008,3.705000000000005,20.995,0.22634,400.11,0.25885,0,20.993000000000002,0.22639,400.16,0.2718,0,0.5768596744281888
2023-02-09 22:00:00,-1.8625333333333332,4.044999999999998,20.996,0.22204000000000002,400.01,0.27288,0,20.994,0.22207,400.02,0.29441666666666666,0,0.6211621677313002
2023-02-09 23:00:00,-0.9837000000000002,4.006666666666666,20.998,0.22304000000000002,400.01,0.28099,0,20.996,0.22305999999999998,400.01,0.3084166666666667,0,0.6531698605673466
2023-02-10 00:00:00,-1.1431716666666671,4.278333333333338,20.998,0.22518000000000002,400.0,0.28833499999999995,0,20.997,0.22519,400.0,0.3206,0,0.6820179957414657
2023-02-10 01:00:00,-1.3336800000000002,4.311666666666672,20.998,0.23041,400.0,0.29473,0,20.997,0.23041999999999999,400.0,0.33105,0,0.7040318703207638
2023-02-10 02:00:00,-1.514428333333334,4.413333333333337,20.998,0.23371,400.0,0.30177,0,20.997,0.23371999999999998,400.0,0.34219999999999995,0,0.7252558554845799
2023-02-10 03:00:00,-1.3864299999999998,4.603333333333329,20.999000000000002,0.24203000000000002,400.0,0.30595,0,20.998,0.24203000000000002,400.0,0.3491833333333333,0,0.7440071433477574
2023-02-10 04:00:00,-1.4142516666666674,4.416666666666668,20.999000000000002,0.25599,400.0,0.30817500000000003,0,20.999000000000002,0.25598000000000004,400.0,0.3532833333333333,0,0.7529019850264441
2023-02-10 05:00:00,-2.3399666666666668,4.161666666666667,21.006,0.26133,400.0,0.30887,0,21.005,0.26134,400.0,0.3569333333333333,0,0.7610412803077135
2023-02-10 06:00:00,-0.409419,3.421666666666669,21.104,0.26442,400.0,0.097415,0,21.118000000000002,0.2661,411.61,0.114925,0,0.3845044302493303
2023-02-10 07:00:00,42.866383333333346,3.1566666666666623,21.644000000000002,0.27204,493.89,3.1436299999999996e-38,0,21.557,0.2739,472.94,1.8110499999999994e-66,0,0.17959681296792362
2023-02-10 08:00:00,130.25416666666666,3.6200000000000023,21.82,0.29334,575.0,2.2247349999999998e-101,0,21.758000000000003,0.28802,544.99,0.0,0,0.14599216979188132
2023-02-10 09:00:00,216.6713333333333,4.461666666666668,21.843000000000004,0.28695,570.53,0.0,0,21.835,0.29355,578.18,0.0,0,0.1388419534308675
2023-02-10 10:00:00,258.13833333333326,5.356666666666668,21.889,0.29217,574.56,0.0,0,21.835,0.2931,558.49,0.0,0,0.13226526547152964
2023-02-10 11:00:00,323.98666666666674,6.084999999999996,21.997,0.3004,630.25,0.0,0,21.884,0.29167,553.45,0.0,0,0.12527646129541864
2023-02-10 12:00:00,185.68000000000004,6.058333333333335,22.115,0.30805,660.58,0.0,0,21.938000000000002,0.29459,558.67,0.0,0,0.11836664606085585
2023-02-10 13:00:00,161.67399999999995,6.449999999999995,22.055999999999997,0.29962,600.38,0.0,0,21.978,0.29686,570.07,0.0,0,0.11311903290061133
2023-02-10 14:00:00,51.520499999999984,6.1766666666666605,22.168000000000003,0.30215,649.95,0.0,0,21.991999999999997,0.29286999999999996,559.53,0.0,0,0.10883302424617076
2023-02-10 15:00:00,17.191433333333332,6.296666666666673,22.307,0.30691,704.81,0.0,0,21.925,0.28762,514.69,0.0,0,0.1054948828903084
2023-02-10 16:00:00,-0.1865393,6.194999999999999,22.326999999999998,0.3043,677.17,0.0,0,22.011,0.29124,545.34,0.0,0,0.1025722920530256
2023-02-10 17:00:00,-0.4105916666666667,6.043333333333327,22.254,0.29691,621.37,0.0,0,22.005,0.2907,549.04,0.0,0,0.10117453121780344
2023-02-10 18:00:00,-0.8387683333333336,5.683333333333329,21.406999999999996,0.28431999999999996,447.72,0.0,0,21.265,0.28406,433.5,0.0,0,0.18907892025551207
2023-02-10 19:00:00,-0.5196133333333333,5.253333333333332,20.941999999999997,0.2812,407.88,0.17017000000000002,0,20.933000000000003,0.28097,405.73,0.23321666666666666,0,0.4351947249124253
2023-02-10 20:00:00,-0.4438566666666668,5.275000000000004,20.994,0.27766,400.87,0.22275,0,20.995,0.27760999999999997,400.66,0.29241666666666666,0,0.5247269730063878
2023-02-10 21:00:00,-0.22016166666666667,5.328333333333339,20.995,0.27387,400.12,0.24086999999999997,0,20.995,0.27387,400.09,0.3108166666666667,0,0.5636719554914486
2023-02-10 22:00:00,-0.3329450000000001,5.271666666666674,20.997,0.27442,400.03,0.253725,0,20.997,0.27443,400.02,0.32426666666666665,0,0.5986674908991002
2023-02-10 23:00:00,-0.10128049999999998,5.476666666666668,20.997,0.27466,400.01,0.26455,0,20.996,0.27466999999999997,400.01,0.3361666666666667,0,0.6296105501751494
2023-02-11 00:00:00,-0.15745650000000005,6.266666666666668,20.994,0.22719,400.0,0.2859,0,20.991999999999997,0.22726999999999997,400.0,0.36475,0,0.6776220894292191
2023-02-11 01:00:00,-0.24903733333333325,6.8400000000000025,21.000999999999998,0.24834,400.0,0.28313,0,21.003,0.2483,400.0,0.3581666666666667,0,0.6865856171440347
2023-02-11 02:00:00,-0.1418786999999999,7.559999999999998,20.998,0.2673,400.0,0.288955,0,20.998,0.2673,400.0,0.3647166666666667,0,0.7049934748265677
2023-02-11 03:00:00,-0.14211166666666664,7.881666666666664,20.998,0.26894,400.0,0.295085,0,20.998,0.26894,400.0,0.37201666666666666,0,0.7247063671955492
2023-02-11 04:00:00,-0.21790068333333326,7.9149999999999965,20.998,0.26115,400.0,0.302365,0,20.997,0.26116999999999996,400.0,0.3812833333333333,0,0.7448313757813037
2023-02-11 05:00:00,-0.4300466666666667,7.839999999999995,21.006,0.25827,400.0,0.30340500000000004,0,21.005,0.25828,400.0,0.38323333333333337,0,0.7517343224122536
2023-02-11 06:00:00,2.405893333333333,7.4433333333333325,21.105999999999998,0.26487,403.52,0.08957000000000001,0,21.116999999999997,0.26453000000000004,400.9,0.14779,0,0.38186001785836937
2023-02-11 07:00:00,43.52000000000001,7.626666666666668,21.603,0.26032,481.66,2.1157749999999998e-40,0,21.483,0.25903000000000004,465.91,0.0,0,0.17701421800947867
2023-02-11 08:00:00,124.83533333333334,7.948333333333338,21.8,0.26118,553.43,-5.062199999999999e-88,0,21.71,0.26297,550.33,0.0,0,0.1423277697644069
2023-02-11 09:00:00,243.9033333333333,8.433333333333337,22.035999999999998,0.27241,666.48,0.0,0,21.855999999999998,0.26136,571.37,0.0,0,0.1290507589806992
2023-02-11 10:00:00,310.86666666666673,9.104999999999997,21.932,0.26465,560.1,1.286795e-53,0,22.090999999999998,0.26816,605.01,0.0,0,0.11204066213338827
2023-02-11 11:00:00,291.0133333333333,9.309999999999992,22.063000000000002,0.26199,600.7,0.0,0,22.019000000000002,0.26161,572.59,0.0,0,0.10561851775534034
2023-02-11 12:00:00,227.12333333333336,9.335000000000004,22.101,0.26481,625.95,0.0,0,22.098000000000003,0.25638,578.65,0.0,0,0.09947111752180783
2023-02-11 13:00:00,223.99333333333328,9.656666666666672,22.134,0.25323,587.62,0.0,0,22.204,0.24672,551.0,0.0,0,0.08865993543512604
2023-02-11 14:00:00,107.9783333333333,9.05,22.319000000000003,0.26236,665.77,0.0,0,22.454,0.24604,572.97,0.0,0,0.0807679098839206
2023-02-11 15:00:00,26.81948333333334,8.205000000000002,22.21,0.24766999999999997,585.51,0.0,0,22.395,0.2417,579.91,0.0,0,0.08011882684250292
2023-02-11 16:00:00,-0.8177383333333332,7.050000000000002,22.406999999999996,0.25249,648.7,0.0,0,22.258000000000003,0.24115,550.38,0.0,0,0.08212102479565904
2023-02-11 17:00:00,-2.403849999999999,6.1816666666666675,22.385,0.25516,652.86,0.0,0,22.23,0.24191999999999997,553.81,0.0,0,0.08487190054261969
2023-02-11 18:00:00,-2.280066666666666,5.523333333333335,21.516,0.2493,519.88,1.2337399999999998e-54,0,21.46,0.23940999999999998,454.69,0.0,0,0.1740607184559379
2023-02-11 19:00:00,-2.2862333333333336,4.925000000000002,20.936999999999998,0.24819000000000002,416.62,0.141475,0,20.926,0.2468,407.81,0.14875166666666667,0,0.39137303386221584
2023-02-11 20:00:00,-2.141683333333333,4.428333333333336,20.993000000000002,0.2482,401.91,0.202665,0,20.991,0.24804,400.93,0.2307,0,0.471083178789752
2023-02-11 21:00:00,-2.0457,4.069999999999999,20.995,0.24945,400.33,0.224235,0,20.993000000000002,0.24944000000000002,400.17,0.2593166666666667,0,0.5188543169173707
2023-02-11 22:00:00,-2.1315166666666667,3.818333333333333,20.996,0.25043000000000004,400.07,0.2406,0,20.994,0.25045,400.04,0.2818,0,0.5579710144927537
2023-02-11 23:00:00,-2.015966666666667,3.5416666666666643,20.996,0.24600000000000002,400.01,0.25589,0,20.994,0.24603000000000003,400.01,0.3033666666666667,0,0.5952675321107219
2023-02-12 00:00:00,-1.8995,3.5516666666666654,20.997,0.24481999999999998,400.0,0.266805,0,20.996,0.24485,400.0,0.31915,0,0.6255924170616114
2023-02-12 01:00:00,-1.567350000000001,3.5316666666666663,20.997,0.24515,400.0,0.27714,0,20.996,0.24516999999999997,400.0,0.3342333333333333,0,0.6559859880486297
2023-02-12 02:00:00,-0.6940904999999999,3.738333333333333,20.997,0.23514000000000002,400.0,0.28775,0,20.996,0.23517,400.0,0.35005000000000003,0,0.6863795590356481
2023-02-12 03:00:00,-0.053331166666666666,4.201666666666669,20.998,0.23201999999999998,400.0,0.294265,0,20.998,0.23203000000000001,400.0,0.3597333333333333,0,0.7081186894704307
2023-02-12 04:00:00,-0.02426849233333333,4.591666666666664,20.998,0.2374,400.0,0.30023500000000003,0,20.998,0.23740999999999998,400.0,0.36823333333333336,0,0.7274194656226389
2023-02-12 05:00:00,0.01263698833333334,5.198333333333336,21.008000000000003,0.24244000000000002,400.0,0.30161,0,21.006999999999998,0.24245,400.0,0.37223333333333336,0,0.7353870458135859
2023-02-12 06:00:00,1.742145,5.88333333333333,21.104,0.24026999999999998,400.0,0.09292,0,21.116999999999997,0.2401,400.12,0.14393166666666668,0,0.3821691050209493
2023-02-12 07:00:00,36.57420000000001,6.003333333333334,21.581,0.24109,467.2,-2.01438e-37,0,21.511,0.2435,471.59,0.0,0,0.1810769970465005
2023-02-12 08:00:00,104.37883333333336,6.231666666666663,21.775,0.25765,554.65,0.0,0,21.728,0.25795999999999997,555.92,0.0,0,0.1453156123360121
2023-02-12 09:00:00,166.07333333333332,7.041666666666665,21.913,0.26750999999999997,611.55,0.0,0,21.826999999999998,0.26225,573.93,0.0,0,0.13438766398791124
2023-02-12 10:00:00,182.8983333333333,7.976666666666674,21.889,0.26568,568.1,-7.98695e-22,0,22.018,0.26444,577.92,0.0,0,0.1158733429493784
2023-02-12 11:00:00,218.44500000000008,8.715000000000002,22.129,0.27443,639.68,-8.383499999999997e-102,0,22.384,0.26008000000000003,568.48,0.0,0,0.09504430249330313
2023-02-12 12:00:00,264.86166666666657,9.72999999999999,22.229,0.27283,648.82,0.0,0,22.965999999999998,0.2479,547.51,0.0,0,0.07922247407102137
2023-02-12 13:00:00,142.91683333333333,9.634999999999998,22.24,0.27369,642.69,0.0,0,22.993000000000002,0.25248000000000004,575.42,0.0,0,0.0722371041967168
2023-02-12 14:00:00,156.8696666666667,9.758333333333336,22.315,0.26814,655.43,0.0,0,22.718000000000004,0.24656,556.67,0.0,0,0.07318840579710145
2023-02-12 15:00:00,43.23,8.785000000000002,22.375999999999998,0.26009,658.96,0.0,0,22.646,0.24226,563.53,0.0,0,0.0734425441307782
2023-02-12 16:00:00,1.5616316666666683,7.831666666666666,22.373,0.24783000000000002,637.95,0.0,0,22.555999999999997,0.23076999999999998,548.25,0.0,0,0.07478192183529088
2023-02-12 17:00:00,-0.6573683333333331,7.636666666666674,22.487,0.24477,680.71,0.0,0,22.462,0.22489,536.2,0.0,0,0.07847379627721685
2023-02-12 18:00:00,-0.5264016666666668,7.419999999999997,21.513,0.22743000000000002,465.44,0.0,0,21.682,0.22094,440.82,0.0,0,0.16769695720859948
2023-02-12 19:00:00,-0.4975,7.2766666666666735,20.936999999999998,0.2272,407.31,0.12954000000000002,0,20.951999999999998,0.22643000000000002,404.8,0.04248166666666667,0,0.35472903358747165
2023-02-12 20:00:00,-0.4781566666666665,7.224999999999992,20.991999999999997,0.22971999999999998,401.25,0.196925,0,20.986,0.22974,400.86,0.14966333333333334,0,0.4417198983446665
2023-02-12 21:00:00,-0.41836999999999996,7.135,20.994,0.23483,400.16,0.22035,0,20.989,0.23488,400.11,0.19168333333333326,0,0.4769214918607047
2023-02-12 22:00:00,-0.5323733333333334,7.03666666666666,20.995,0.23981999999999998,400.03,0.23894,0,20.991999999999997,0.23986,400.02,0.22476666666666664,0,0.5262037227831582
2023-02-12 23:00:00,-0.5246333333333333,6.821666666666671,20.996,0.24268,400.0,0.253315,0,20.993000000000002,0.24272,400.0,0.2508,0,0.5673123154062779
2023-02-13 00:00:00,-0.5601616666666666,6.576666666666665,20.997,0.24463000000000001,400.0,0.26509,0,20.994,0.24466999999999997,400.0,0.2722,0,0.5983240607184559
2023-02-13 01:00:00,-0.5861750000000002,6.419999999999997,20.998,0.24813000000000002,400.0,0.27435000000000004,0,20.996,0.24816,400.0,0.2893333333333333,0,0.6243217253932276
2023-02-13 02:00:00,-0.5166316666666667,6.4216666666666615,20.998,0.25003000000000003,400.0,0.282405,0,20.996,0.25006,400.0,0.30423333333333336,0,0.6545435812899237
2023-02-13 03:00:00,-0.7583316666666665,6.221666666666663,20.998,0.24904,400.0,0.29058,0,20.996,0.24906999999999999,400.0,0.3190333333333333,0,0.6825674840304966
2023-02-13 04:00:00,-0.9539649999999996,6.055000000000002,20.998,0.24819000000000002,400.0,0.29712,0,20.997,0.24821,400.0,0.3313333333333333,0,0.7043753005014081
2023-02-13 05:00:00,-1.294268333333333,6.054999999999998,20.998,0.24594000000000002,400.0,0.303145,0,20.997,0.24597,400.0,0.34265,0,0.7233669894910365
2023-02-13 06:00:00,2.345478,5.8166666666666735,20.999000000000002,0.24499,400.0,0.30824,0,20.997,0.24500999999999998,400.0,0.35236666666666666,0,0.7397829521258328
2023-02-13 07:00:00,58.82883333333332,5.741666666666663,20.999000000000002,0.24006999999999998,400.0,0.312055,0,20.998,0.24009,400.0,0.3601833333333333,0,0.7531423861528951
2023-02-13 08:00:00,172.01999999999995,6.511666666666664,20.999000000000002,0.23914000000000002,400.0,0.31452,0,20.999000000000002,0.23915,400.0,0.3652166666666667,0,0.7631018613915791
2023-02-13 09:00:00,266.07500000000005,7.461666666666668,21.0,0.23798000000000002,400.0,0.314965,0,21.000999999999998,0.23798000000000002,400.0,0.36541666666666667,0,0.7679785699567278
2023-02-13 10:00:00,324.75499999999994,7.948333333333332,21.0,0.24099,400.0,0.314465,0,21.0,0.24098000000000003,400.0,0.3621,0,0.7691805755889828
2023-02-13 11:00:00,344.7366666666668,8.401666666666662,21.0,0.2438,400.0,0.31505500000000003,0,21.002,0.24376,400.0,0.36073333333333335,0,0.7696613778418847
2023-02-13 12:00:00,320.4350000000001,8.52833333333333,21.000999999999998,0.24715,400.0,0.31394,0,21.004,0.2471,400.0,0.34815,0,0.7650594134212515
2023-02-13 13:00:00,254.375,8.454999999999995,21.000999999999998,0.25429,400.0,0.30992000000000003,0,21.003,0.25425,400.0,0.33351666666666663,0,0.7570574902122399
2023-02-13 14:00:00,155.91066666666669,8.236666666666673,20.999000000000002,0.25735,400.0,0.310525,0,20.997,0.25738,400.0,0.3361333333333333,0,0.7574009203928841
2023-02-13 15:00:00,30.447733333333346,7.616666666666663,20.998,0.24939,400.0,0.316865,0,20.994,0.24946,400.0,0.3543833333333334,0,0.7756714060031595
2023-02-13 16:00:00,0.10518699999999982,6.93166666666667,20.999000000000002,0.24381999999999998,400.0,0.32025,0,20.998,0.24385,400.0,0.36585,0,0.7871763170547428
2023-02-13 17:00:00,-0.9109950000000001,6.408333333333329,20.999000000000002,0.23817,400.0,0.32407,0,20.997,0.23820999999999998,400.0,0.3752166666666667,0,0.7974448794560066
2023-02-13 18:00:00,-0.5998983333333334,6.411666666666664,20.999000000000002,0.2258,400.0,0.3271,0,20.997,0.22585,400.0,0.3888666666666665,0,0.8098770519953293
2023-02-13 19:00:00,-0.5844133333333336,6.376666666666671,20.999000000000002,0.21561,400.0,0.329425,0,20.998,0.21564,400.0,0.39635,0,0.8181193763307919
2023-02-13 20:00:00,-0.6200566666666667,6.138333333333336,20.999000000000002,0.20409000000000002,400.0,0.33224499999999996,0,20.998,0.20410999999999999,400.0,0.4031166666666666,0,0.8264647297204478
2023-02-13 21:00:00,-0.5886616666666666,5.891666666666674,20.999000000000002,0.19327,400.0,0.33460500000000004,0,20.999000000000002,0.19329000000000002,400.0,0.40848333333333336,0,0.8337111065320421
2023-02-13 22:00:00,-0.6090933333333335,5.701666666666667,20.999000000000002,0.19147,400.0,0.33660500000000004,0,20.999000000000002,0.19147999999999998,400.0,0.41255,0,0.8397898207294457
2023-02-13 23:00:00,-1.442103333333333,5.3050000000000015,20.999000000000002,0.18657,400.0,0.33964,0,20.998,0.18659,400.0,0.41795,0,0.8475856858300708
2023-02-14 00:00:00,-2.484383333333333,4.339999999999999,20.999000000000002,0.18404,400.0,0.341965,0,20.999000000000002,0.18405,400.0,0.4220666666666667,0,0.8540765162442475
2023-02-14 01:00:00,-0.5373783333333333,4.303333333333336,20.999000000000002,0.18336,400.0,0.344315,0,20.999000000000002,0.18337,400.0,0.4259666666666667,0,0.8604299745861667
2023-02-14 02:00:00,-0.44109000000000015,4.489999999999998,21.0,0.18353,400.0,0.344555,0,21.0,0.18353,400.0,0.4270666666666667,0,0.8633834741397074
2023-02-14 03:00:00,-0.5104500000000001,4.509999999999999,20.999000000000002,0.17840999999999999,400.0,0.347525,0,20.999000000000002,0.17842,400.0,0.4314666666666667,0,0.8701147056803352
2023-02-14 04:00:00,-0.5366016666666665,4.398333333333338,21.0,0.17506,400.0,0.348665,0,21.0,0.17507,400.0,0.4334,0,0.8739611237035511
2023-02-14 05:00:00,-0.5299283333333332,4.283333333333334,21.0,0.17578,400.0,0.349375,0,21.0,0.17579,400.0,0.4345333333333333,0,0.8766398791125765
2023-02-14 06:00:00,1.382833083333333,4.199999999999995,21.0,0.17915,400.0,0.350605,0,20.999000000000002,0.17915,400.0,0.4363166666666667,0,0.8809327563706298
2023-02-14 07:00:00,16.55956666666666,4.233333333333337,20.999000000000002,0.15798,400.0,0.353325,0,20.999000000000002,0.15800999999999998,400.0,0.4411833333333333,0,0.8864276392609383
2023-02-14 08:00:00,35.1405,4.269999999999993,21.0,0.14733,400.0,0.35396,0,21.0,0.14734,400.0,0.4408,0,0.8883165052544818
2023-02-14 09:00:00,53.37816666666667,4.223333333333334,21.0,0.13896,400.0,0.352925,0,21.002,0.13896,400.0,0.43445,0,0.8842640291228793
2023-02-14 10:00:00,64.54483333333334,4.320000000000005,21.0,0.13319,400.0,0.35218499999999997,0,21.002,0.13318,400.0,0.4255,0,0.8790095473590219
2023-02-14 11:00:00,65.00983333333335,4.2716666666666665,21.0,0.1296,400.0,0.35070500000000004,0,21.002,0.1296,400.0,0.4180666666666667,0,0.8744419259564531
2023-02-14 12:00:00,66.50783333333334,4.303333333333339,21.000999999999998,0.12772999999999998,400.0,0.348905,0,21.005,0.1277,400.0,0.40636666666666665,0,0.8676076653616321
2023-02-14 13:00:00,41.69950000000001,4.3716666666666715,21.002,0.14167000000000002,400.0,0.34406,0,21.008000000000003,0.1416,400.0,0.3779666666666667,0,0.8494745518236143
2023-02-14 14:00:00,22.76166666666667,4.293333333333332,21.002,0.14777,400.0,0.33674499999999996,0,21.054000000000002,0.14729,400.0,0.2673166666666667,0,0.7936671474689195
2023-02-14 15:00:00,10.229566666666663,4.12,20.998,0.15597,400.0,0.336695,0,20.973000000000003,0.15619,400.0,0.15254333333333334,0,0.7357304759942304
2023-02-14 16:00:00,0.2104414666666668,4.0299999999999985,20.998,0.1538,400.0,0.34646,0,20.985,0.15392,400.0,0.3044833333333333,0,0.8116285459166152
2023-02-14 17:00:00,-0.5795733333333334,3.816666666666662,20.998,0.13929,400.0,0.35447,0,20.988000000000003,0.1394,400.0,0.3446666666666667,0,0.8398585067655746
2023-02-14 18:00:00,-0.5667183333333334,3.62333333333333,20.999000000000002,0.13055,400.0,0.360055,0,20.991,0.13064,400.0,0.38556666666666667,0,0.8684318977951783
2023-02-14 19:00:00,-0.5585916666666668,3.4016666666666704,21.0,0.11942,400.0,0.36201500000000003,0,20.996,0.11947,400.0,0.4036166666666666,0,0.8816883027680472
2023-02-14 20:00:00,-0.5095966666666666,3.300000000000003,20.999000000000002,0.11322,400.0,0.365595,0,20.997,0.11325,400.0,0.41691666666666666,0,0.8937083590905969
2023-02-14 21:00:00,-0.5276716666666666,3.1716666666666646,20.999000000000002,0.11357,400.0,0.36844,0,20.998,0.11358,400.0,0.4264666666666667,0,0.9034274332028298
2023-02-14 22:00:00,-0.4695833333333333,3.0316666666666654,20.999000000000002,0.11054000000000001,400.0,0.371695,0,20.998,0.11055999999999999,400.0,0.43513333333333337,0,0.913249536369256
2023-02-14 23:00:00,-0.4755500000000001,3.0633333333333312,20.999000000000002,0.10615999999999999,400.0,0.375825,0,20.998,0.10618,400.0,0.44356666666666666,0,0.9237928429150354
2023-02-15 00:00:00,-0.502825,3.1216666666666626,20.999000000000002,0.10449000000000001,400.0,0.37834,0,20.999000000000002,0.1045,400.0,0.4493,0,0.9315887080156604
2023-02-15 01:00:00,-0.6533866666666668,3.199999999999997,20.999000000000002,0.10947,400.0,0.380695,0,20.999000000000002,0.10945999999999999,400.0,0.4540166666666666,0,0.9409300089291848
2023-02-15 02:00:00,-0.6244316666666668,3.1333333333333298,21.0,0.11424000000000001,400.0,0.38198,0,20.999000000000002,0.11423,400.0,0.4573166666666667,0,0.9425097877601484
2023-02-15 03:00:00,-0.5725200000000001,3.286666666666669,21.0,0.11800000000000001,400.0,0.38309,0,20.999000000000002,0.11800000000000001,400.0,0.4599666666666667,0,0.947935984614328
2023-02-15 04:00:00,-0.4970466666666666,3.5033333333333307,21.0,0.12197999999999999,400.0,0.38393,0,20.999000000000002,0.12197000000000001,400.0,0.4620333333333333,0,0.9512672573665774
2023-02-15 05:00:00,-0.4647633333333335,3.87666666666667,21.006999999999998,0.12068,400.0,0.383055,0,21.006,0.12069,400.0,0.4629,0,0.9512329143485129
2023-02-15 06:00:00,0.8832686666666666,3.9683333333333337,21.101999999999997,0.11645,401.42,0.17004499999999995,0,21.114,0.11631,400.49,0.2291,0,0.5373308606360327
2023-02-15 07:00:00,13.156633333333332,4.0183333333333335,21.447,0.12724000000000002,510.71,-1.4517499999999999e-34,0,21.309,0.12028,458.03,-7.256100000000001e-35,0,0.2496806099320008
2023-02-15 08:00:00,36.5295,4.101666666666661,21.649,0.14925,639.49,0.0,0,21.499000000000002,0.13405,548.42,0.0,0,0.21469194312796208
2023-02-15 09:00:00,61.73316666666664,4.301666666666671,21.593000000000004,0.1424,595.53,0.0,0,21.503,0.13308,545.11,0.0,0,0.2054948828903084
2023-02-15 10:00:00,91.0925,4.443333333333333,21.92,0.15437,694.62,0.0,0,21.611,0.13494,545.04,0.0,0,0.19182636170066628
2023-02-15 11:00:00,114.87733333333335,4.318333333333337,21.666,0.14125,540.66,0.0,0,22.009,0.14522000000000002,593.91,0.0,0,0.16633697369324815
2023-02-15 12:00:00,113.36800000000002,4.273333333333333,21.896,0.15375,614.75,0.0,0,22.219,0.14321,558.43,0.0,0,0.13820317329486914
2023-02-15 13:00:00,70.5478333333333,3.6433333333333318,21.923000000000002,0.16078,622.37,0.0,0,22.246,0.14092000000000002,546.38,0.0,0,0.13124871213682254
2023-02-15 14:00:00,28.77950000000002,3.231666666666664,21.918000000000003,0.14969000000000002,573.07,0.0,0,22.281,0.14612,570.43,0.0,0,0.12689401744625314
2023-02-15 15:00:00,12.527666666666667,2.943333333333335,21.964000000000002,0.15516,614.03,0.0,0,22.338,0.14709,570.76,0.0,0,0.11936259358472423
2023-02-15 16:00:00,0.15391278333333328,2.97,21.862,0.14117000000000002,535.6,0.0,0,22.421,0.14148,568.03,0.0,0,0.10774091627172196
2023-02-15 17:00:00,-0.2423950000000001,2.958333333333333,22.0,0.14453,627.56,0.0,0,22.291,0.13218,565.4,0.0,0,0.11917370698536987
2023-02-15 18:00:00,-0.2615833333333333,3.13333333333333,21.118000000000002,0.11732999999999999,494.38,0.0,0,21.403000000000002,0.10722000000000001,450.63,0.0,0,0.2289786386427639
2023-02-15 19:00:00,-0.3001416666666667,3.1533333333333333,20.953000000000003,0.09207699999999999,413.1,0.29234499999999997,0,20.924,0.09127180000000001,407.45,0.2124333333333333,0,0.5123291434851295
2023-02-15 20:00:00,-0.19788666666666668,3.1016666666666644,20.997,0.0854047,401.38,0.329935,0,20.989,0.0853389,400.85,0.2944833333333334,0,0.6518648258808984
2023-02-15 21:00:00,-0.20118833333333336,2.9750000000000023,20.998,0.09185039999999998,400.34,0.33759,0,20.993000000000002,0.0918372,400.21,0.3218,0,0.706779311765918
2023-02-15 22:00:00,-0.20308733333333331,2.6583333333333337,20.997,0.0923961,400.07,0.34919,0,20.993000000000002,0.09240989999999999,400.05,0.3482833333333333,0,0.7582251528264304
2023-02-15 23:00:00,-0.250255,2.328333333333332,20.998,0.095773,400.02,0.35625500000000004,0,20.995,0.0957779,400.01,0.3664333333333333,0,0.7948691531011746
2023-02-16 00:00:00,-0.14124550000000002,2.1699999999999995,20.998,0.0978441,400.0,0.36398,0,20.995,0.0978518,400.0,0.38333333333333336,0,0.8253314101243218
2023-02-16 01:00:00,-0.16588066666666673,2.121666666666667,20.997,0.0959372,400.0,0.37464000000000003,0,20.995,0.0959565,400.0,0.4020666666666667,0,0.855072463768116
2023-02-16 02:00:00,-0.13194266666666665,2.3166666666666678,20.998,0.0940473,400.0,0.382615,0,20.996,0.094065,400.0,0.41681666666666667,0,0.8822377910570781
2023-02-16 03:00:00,-0.08555650000000001,2.67666666666667,20.997,0.0889722,400.0,0.39269,0,20.995,0.0890021,400.0,0.43323333333333336,0,0.9099526066350709
2023-02-16 04:00:00,-0.15066666666666667,2.963333333333333,20.995,0.0758188,400.0,0.408965,0,20.993000000000002,0.075882,400.0,0.4576666666666666,0,0.9462875197472354
2023-02-16 05:00:00,-0.14348066666666665,2.8900000000000023,21.003,0.0653765,400.0,0.419005,0,21.000999999999998,0.0654334,400.0,0.4752833333333333,0,0.9725599285665224
2023-02-16 06:00:00,2.128357583333333,2.903333333333337,21.1,0.056118499999999995,400.0,0.21613000000000002,0,21.116,0.0576769,408.83,0.24701666666666666,0,0.5923827185933099
2023-02-16 07:00:00,17.841716666666667,3.1299999999999977,21.27,0.0651081,480.17,-1.7753000000000006e-21,0,21.276999999999997,0.06502340000000001,476.41,1.5197950000000002e-35,0,0.30550862009753416
2023-02-16 08:00:00,42.75183333333332,3.618333333333333,21.244,0.0640013,480.97,-2.1267949999999995e-83,0,21.502,0.0797995,579.25,-5.853649999999998e-87,0,0.2745621265196785
2023-02-16 09:00:00,54.07083333333333,4.17,21.398000000000003,0.078562,548.15,0.0,0,21.693,0.08318239999999999,568.11,0.0,0,0.2542963115598599
2023-02-16 10:00:00,55.45866666666666,4.786666666666672,21.75,0.13374,700.02,0.0,0,22.224,0.10472000000000001,547.64,0.0,0,0.21650182017995745
2023-02-16 11:00:00,74.31783333333333,5.108333333333328,21.728,0.16527,654.02,0.0,0,22.779,0.14182,570.03,0.0,0,0.1796345902877945
2023-02-16 12:00:00,49.258166666666654,5.423333333333335,21.881,0.17765999999999998,636.83,0.0,0,23.229,0.15654,581.28,0.0,0,0.15420701971289236
2023-02-16 13:00:00,41.36516666666667,5.6299999999999955,21.916,0.18355,666.34,0.0,0,23.676,0.15095,571.7,0.0,0,0.13195961261075626
2023-02-16 14:00:00,32.60483333333332,5.849999999999995,21.89,0.17801,612.02,0.0,0,23.866,0.14931,556.2,0.0,0,0.11324953636925612
2023-02-16 15:00:00,13.590149999999992,5.899999999999997,21.965,0.17324,594.73,0.0,0,23.874000000000002,0.14556,530.17,0.0,0,0.09035304622570232
2023-02-16 16:00:00,0.4557659999999998,5.899999999999997,22.090999999999998,0.18281,678.62,0.0,0,23.898000000000003,0.14886,551.09,0.0,0,0.07462394395219453
2023-02-16 17:00:00,-0.3087583333333332,5.845000000000009,22.053,0.18052,634.36,0.0,0,23.636999999999997,0.15073,542.08,0.0,0,0.07363829933374544
2023-02-16 18:00:00,-0.40117666666666657,5.6483333333333325,21.168000000000003,0.15684,441.7,3.425704999999999e-87,0,22.566999999999997,0.14539000000000002,450.37,0.0,0,0.1789202555120544
2023-02-16 19:00:00,-0.6731633333333333,5.5,20.945999999999998,0.1451,406.98,0.26058000000000003,0,21.612,0.13964000000000001,408.78,0.0,0,0.394360876433821
2023-02-16 20:00:00,-0.3505500000000001,5.403333333333335,20.996,0.14970999999999998,400.74,0.29948,0,21.325,0.14677,400.99,0.0,0,0.4547359021910846
2023-02-16 21:00:00,-0.285655,5.054999999999999,20.993000000000002,0.12767,400.15,0.323115,0,21.105,0.12687,400.21,0.0,0,0.4896970945806717
2023-02-16 22:00:00,-0.2088016666666666,5.083333333333333,20.996,0.10865,400.02,0.34006000000000003,0,20.983,0.1088,400.03,0.031305,0,0.5370217734734528
2023-02-16 23:00:00,-0.2286799999999999,5.165000000000001,20.996,0.0993416,400.0,0.35462,0,20.980999999999998,0.09947189999999999,400.01,0.10495833333333332,0,0.6076653616319803
2023-02-17 00:00:00,-0.17680000000000004,5.1183333333333305,20.999000000000002,0.10525999999999999,400.0,0.35752,0,20.989,0.10530999999999999,400.0,0.15003,0,0.65986674908991
2023-02-17 01:00:00,-0.26155666666666666,5.465000000000002,20.995,0.0965362,400.0,0.37095500000000003,0,20.986,0.09663279999999999,400.0,0.1983,0,0.7173226183116972
2023-02-17 02:00:00,-0.2556333333333333,5.576666666666663,20.996,0.08317999999999999,400.0,0.385125,0,20.989,0.08327310000000002,400.0,0.2416833333333333,0,0.7690432035167251
2023-02-17 03:00:00,-0.2150083333333333,5.681666666666668,20.998,0.0785732,400.0,0.39332,0,20.991999999999997,0.0786266,400.0,0.27345,0,0.8075073837488839
2023-02-17 04:00:00,-0.06469083333333334,5.7499999999999964,20.996,0.0707967,400.0,0.407815,0,20.99,0.07086150000000001,400.0,0.3096,0,0.8522219932687685
2023-02-17 05:00:00,-0.035225699999999985,6.19666666666666,21.011999999999997,0.0888182,400.0,0.393485,0,21.009,0.088758,400.0,0.3081333333333333,0,0.8495432378597431
2023-02-17 06:00:00,0.5787381166666667,6.606666666666661,21.101999999999997,0.0878209,400.0,0.191635,0,21.112,0.087827,401.19,0.09924666666666666,0,0.4930970533690501
2023-02-17 07:00:00,5.276349999999998,6.916666666666668,21.234,0.0959298,400.19,-1.7100150000000004e-22,0,21.565,0.10066,438.6,-9.16808333333333e-52,0,0.2696545092382719
2023-02-17 08:00:00,11.917099999999998,7.1999999999999975,21.425,0.11123,533.64,1.0332949999999999e-84,0,21.759,0.11108,541.04,0.0,0,0.2390857888591249
2023-02-17 09:00:00,17.787,7.664999999999997,21.491999999999997,0.13408,562.06,0.0,0,21.886,0.12959,567.07,0.0,0,0.22298921629232776
2023-02-17 10:00:00,32.68749999999999,7.945000000000002,21.575,0.18858,553.96,0.0,0,22.034000000000002,0.18769,581.25,0.0,0,0.19644206332852526
2023-02-17 11:00:00,70.13916666666667,8.361666666666665,21.768,0.22630999999999998,643.89,0.0,0,22.14,0.21111,574.34,0.0,0,0.17786249055567002
2023-02-17 12:00:00,63.404333333333334,8.778333333333334,21.819000000000003,0.23558,640.25,0.0,0,22.278000000000002,0.21994,580.38,0.0,0,0.15960574215262036
2023-02-17 13:00:00,69.83850000000002,9.381666666666664,21.893,0.22655999999999998,618.44,0.0,0,22.34,0.21198000000000003,559.3,0.0,0,0.14264715983240608
2023-02-17 14:00:00,58.77800000000001,9.648333333333337,21.822,0.21245,575.56,0.0,0,22.43,0.20195,564.24,0.0,0,0.13227556837694895
2023-02-17 15:00:00,22.626400000000004,8.958333333333334,21.804000000000002,0.20297,520.26,0.0,0,22.594,0.20421,592.08,0.0,0,0.11715433752318155
2023-02-17 16:00:00,1.422421166666666,8.004999999999999,21.97,0.21197,615.69,0.0,0,22.564,0.19579000000000002,547.64,0.0,0,0.1049728690157291
2023-02-17 17:00:00,-0.4204149999999998,7.418333333333335,22.009,0.21379,654.19,0.0,0,22.506,0.19226,563.88,0.0,0,0.11366508688783568
2023-02-17 18:00:00,-1.0284616666666666,7.023333333333336,21.144000000000002,0.19489,465.99,7.076499999999999e-05,0,21.659000000000002,0.18449000000000002,446.53,0.0,0,0.21007280719829655
2023-02-17 19:00:00,-0.7244516666666667,7.108333333333335,20.948,0.1822,412.61,0.270625,0,20.94,0.18167,409.15,0.06308333333333334,0,0.4348856377498455
2023-02-17 20:00:00,-1.1842733333333333,7.196666666666671,20.997,0.17782,401.18,0.30767500000000003,0,20.986,0.17787,400.9,0.16921666666666665,0,0.5336218146850745
2023-02-17 21:00:00,-1.5345833333333327,6.750000000000006,20.998,0.17495,400.16,0.31588,0,20.99,0.17503,400.13,0.21006666666666668,0,0.5931382649907274
2023-02-17 22:00:00,-1.5591833333333334,6.453333333333327,20.998,0.17824,400.03,0.3227,0,20.991999999999997,0.1783,400.03,0.2400666666666667,0,0.6348993749570713
2023-02-17 23:00:00,-1.6592833333333334,6.240000000000005,20.998,0.17762999999999998,400.01,0.32928500000000005,0,20.993000000000002,0.17768,400.01,0.2653666666666667,0,0.6697918813105296
2023-02-18 00:00:00,-1.70325,5.8850000000000025,20.999000000000002,0.17786,400.0,0.33421999999999996,0,20.995,0.17790999999999998,400.0,0.2855,0,0.7016965450923828
2023-02-18 01:00:00,-1.6558499999999996,5.523333333333329,21.0,0.19044,400.0,0.33548500000000003,0,20.997,0.19045,400.0,0.2984833333333333,0,0.7221306408407171
2023-02-18 02:00:00,-1.6757,5.261666666666665,20.999000000000002,0.19569,400.0,0.33964999999999995,0,20.996,0.19572,400.0,0.31355,0,0.7431485678961467
2023-02-18 03:00:00,-1.8287166666666663,5.090000000000002,20.999000000000002,0.19263,400.0,0.34336500000000003,0,20.997,0.19266,400.0,0.32685,0,0.7647846692767359
2023-02-18 04:00:00,-1.9341166666666665,4.9350000000000005,21.0,0.20426,400.0,0.343375,0,20.998,0.20427,400.0,0.33385,0,0.7758774641115461
2023-02-18 05:00:00,-1.5521166666666668,4.92,21.004,0.21366999999999997,400.0,0.33921,0,21.002,0.21368,400.0,0.3363333333333333,0,0.7740916271721959
2023-02-18 06:00:00,6.223515666666668,4.813333333333338,21.104,0.20958000000000002,405.01,0.13035,0,21.123,0.21006,407.49,0.10839333333333334,0,0.4095748334363624
2023-02-18 07:00:00,77.44983333333334,4.891666666666668,21.474,0.21525,461.09,0.0,0,21.543000000000003,0.21300999999999998,459.68,0.0,0,0.19921354488632464
2023-02-18 08:00:00,188.635,5.606666666666668,21.750999999999998,0.22996,589.98,0.0,0,21.764,0.21904,541.22,0.0,0,0.16597980630537812
2023-02-18 09:00:00,106.64150000000004,5.628333333333331,21.855,0.22956999999999997,612.21,0.0,0,21.802,0.22168000000000002,549.08,0.0,0,0.1572944570368844
2023-02-18 10:00:00,165.8766666666666,5.598333333333331,21.738000000000003,0.22046999999999997,562.8,8.434850000000001e-41,0,21.881,0.22005,562.86,0.0,0,0.14884607459303525
2023-02-18 11:00:00,289.50499999999994,6.1483333333333325,21.776,0.21935,550.52,-1.5544449999999995e-91,0,21.999000000000002,0.22230999999999998,592.47,0.0,0,0.13981042654028436
2023-02-18 12:00:00,289.2916666666667,6.154999999999998,21.919,0.22393000000000002,611.76,0.0,0,21.967,0.21304,547.55,0.0,0,0.1324713235799162
2023-02-18 13:00:00,181.96499999999992,6.059999999999994,21.956999999999997,0.22399000000000002,615.67,0.0,0,22.06,0.21209,563.69,0.0,0,0.12693179476612404
2023-02-18 14:00:00,116.62533333333334,5.756666666666665,21.962,0.21639,582.2,0.0,0,22.101,0.21163,570.56,0.0,0,0.12147812349749296
2023-02-18 15:00:00,46.37666666666667,5.523333333333336,22.048000000000002,0.22186999999999998,622.08,0.0,0,22.090999999999998,0.21186999999999998,551.71,0.0,0,0.11818462806511434
2023-02-18 16:00:00,1.6171483333333323,4.798333333333333,22.048000000000002,0.22246,614.55,0.0,0,22.066,0.20903000000000002,534.41,0.0,0,0.1171989834466653
2023-02-18 17:00:00,-2.906683333333333,4.063333333333337,22.087,0.22675,616.81,0.0,0,22.134,0.21615,577.05,0.0,0,0.11880280239027405
2023-02-18 18:00:00,-2.8479333333333336,3.518333333333336,21.228,0.20753000000000002,451.27,0.0,0,21.316,0.20574,447.41,0.0,0,0.20932412940449208
2023-02-18 19:00:00,-2.7763833333333348,3.1749999999999963,20.951,0.19654000000000002,406.8,0.241015,0,20.932,0.19673,406.57,0.22125,0,0.4692629988323374
2023-02-18 20:00:00,-2.725049999999998,3.0216666666666665,20.996,0.18816,400.81,0.281895,0,20.993000000000002,0.1882,400.83,0.28645,0,0.5681365478398241
2023-02-18 21:00:00,-2.728149999999999,2.819999999999997,20.997,0.18574000000000002,400.12,0.294555,0,20.994,0.18577,400.12,0.30816666666666664,0,0.6122329830345491
2023-02-18 22:00:00,-2.5463333333333336,2.6599999999999997,20.997,0.18453,400.03,0.304835,0,20.995,0.18456,400.03,0.32585,0,0.6524143141699292
2023-02-18 23:00:00,-2.321016666666667,2.4250000000000025,20.998,0.1852,400.01,0.31302,0,20.996,0.18522,400.01,0.3400333333333333,0,0.6842502919156536
2023-02-19 00:00:00,-2.0633666666666675,2.2383333333333337,20.998,0.18845,400.0,0.31976,0,20.997,0.18846,400.0,0.3517833333333333,0,0.7134418572704171
2023-02-19 01:00:00,-1.7519,2.258333333333332,20.998,0.18537,400.0,0.32715500000000003,0,20.997,0.18539,400.0,0.36423333333333335,0,0.7417405041555052
2023-02-19 02:00:00,-1.9572000000000005,2.11,20.999000000000002,0.18724000000000002,400.0,0.332255,0,20.998,0.18725,400.0,0.3731333333333334,0,0.7626210591386771
2023-02-19 03:00:00,-2.297716666666667,1.881666666666668,20.999000000000002,0.1887,400.0,0.33689,0,20.998,0.18871,400.0,0.38135,0,0.7803420564599217
2023-02-19 04:00:00,-2.422666666666666,1.6816666666666658,20.999000000000002,0.18694000000000002,400.0,0.341415,0,20.998,0.18696,400.0,0.38935,0,0.7945944089566591
2023-02-19 05:00:00,-2.3982,1.5499999999999998,21.006,0.18383,400.0,0.34185000000000004,0,21.005,0.18384,400.0,0.3929666666666667,0,0.8040730819424411
2023-02-19 06:00:00,6.278152333333333,1.4650000000000012,21.1,0.17714000000000002,400.0,0.13138,0,21.119,0.17784,407.96,0.1575,0,0.4356068411291985
2023-02-19 07:00:00,64.19049999999999,1.6116666666666668,21.448,0.18313,441.43,-6.3141999999999996e-24,0,21.509,0.18908,484.88,0.0,0,0.2110618861185521
2023-02-19 08:00:00,197.4933333333333,2.846666666666668,21.761,0.20815,611.05,2.94316e-55,0,21.647,0.20175,535.57,0.0,0,0.17419465622638916
2023-02-19 09:00:00,245.62316666666663,3.970000000000004,21.795,0.2214,613.72,0.0,0,21.862,0.21252,564.25,0.0,0,0.15757263548320627
2023-02-19 10:00:00,366.6131666666668,4.67333333333333,21.983,0.24325,653.21,0.0,0,22.127,0.22641,551.35,0.0,0,0.13305515488701147
2023-02-19 11:00:00,387.57000000000005,4.9049999999999985,21.891,0.24106,565.61,0.0,0,22.563000000000002,0.23234000000000002,581.2,0.0,0,0.10890514458410604
2023-02-19 12:00:00,364.82966666666664,5.339999999999997,21.965999999999998,0.23815,565.03,0.0,0,22.835,0.22598000000000001,583.41,0.0,0,0.0915893948760217
2023-02-19 13:00:00,296.7033333333332,5.696666666666663,22.151,0.24341,620.83,0.0,0,22.906,0.22227,548.9,0.0,0,0.08290061130572154
2023-02-19 14:00:00,174.91366666666667,5.6433333333333335,22.357,0.25226,696.6,0.0,0,23.233,0.21965,568.1,0.0,0,0.0713132770107837
2023-02-19 15:00:00,67.79816666666666,5.478333333333335,22.066999999999997,0.2316,523.38,0.0,0,23.311999999999998,0.21844,559.53,0.0,0,0.06010371591455456
2023-02-19 16:00:00,2.347903,4.996666666666668,22.301,0.24183000000000002,623.66,0.0,0,23.304000000000002,0.21716,550.96,0.0,0,0.05073494058657875
2023-02-19 17:00:00,-2.15445,4.586666666666668,22.22,0.22999,567.92,0.0,0,23.133000000000003,0.21550999999999998,537.43,0.0,0,0.050724637681159424
2023-02-19 18:00:00,-2.281766666666667,4.116666666666667,21.436,0.21921,472.27,0.0,0,22.186,0.20606,452.32,0.0,0,0.1362799642832612
2023-02-19 19:00:00,-2.317266666666667,3.64,20.938000000000002,0.20993,408.31,0.159385,0,21.305,0.20478,406.26,0.0,0,0.3254962566110309
2023-02-19 20:00:00,-1.8561666666666672,3.430000000000003,20.993000000000002,0.20911,401.42,0.22118,0,21.043000000000003,0.20842,401.11,0.0,0,0.3941548183254344
2023-02-19 21:00:00,-1.5643166666666666,3.3616666666666686,20.994,0.20205,400.17,0.24385500000000002,0,20.979,0.20223,400.14,0.055065,0,0.4318977951782403
2023-02-19 22:00:00,-1.021473333333333,3.4283333333333332,20.995,0.20252,400.06,0.260465,0,20.985,0.20265,400.05,0.11365333333333333,0,0.4707054055910434
2023-02-19 23:00:00,-0.7763016666666669,3.674999999999997,20.994,0.17827,400.01,0.28208999999999995,0,20.986,0.17840999999999999,400.01,0.16966666666666666,0,0.5337591867573322
2023-02-20 00:00:00,-0.30465666666666674,3.6383333333333314,20.997,0.17379,400.0,0.2929,0,20.991,0.17386,400.0,0.20435,0,0.5837282780410743
2023-02-20 01:00:00,-0.13500199999999998,3.7200000000000033,20.996,0.16529000000000002,400.0,0.30673,0,20.991,0.16537000000000002,400.0,0.2386166666666667,0,0.6286489456693454
2023-02-20 02:00:00,-0.037927296666666666,4.338333333333334,20.997,0.15829000000000001,400.0,0.317655,0,20.993000000000002,0.15835,400.0,0.2658833333333333,0,0.6695514801840786
2023-02-20 03:00:00,0.00478765,5.231666666666668,20.995,0.13977,400.0,0.33341000000000004,0,20.991,0.13985999999999998,400.0,0.29691666666666666,0,0.7152276942097672
2023-02-20 04:00:00,-0.013075854999999996,6.0866666666666625,20.998,0.1354,400.0,0.34095,0,20.995,0.13545,400.0,0.31575,0,0.7459646953774298
2023-02-20 05:00:00,0.09521008000000003,6.78833333333333,20.998,0.13368,400.0,0.34877,0,20.995,0.13371,400.0,0.33335,0,0.7743320282986469
2023-02-20 06:00:00,1.4071050000000005,7.2533333333333285,21.000999999999998,0.15366,400.0,0.34656,0,20.999000000000002,0.15361,400.0,0.33751666666666663,0,0.7843945325915241
2023-02-20 07:00:00,13.498016666666665,7.751666666666668,21.0,0.1789,400.0,0.34633,0,20.999000000000002,0.17885,400.0,0.34241666666666665,0,0.7932893742702108
2023-02-20 08:00:00,27.999499999999994,7.9583333333333375,21.000999999999998,0.19136,400.0,0.347935,0,21.006,0.19128,400.0,0.3427333333333333,0,0.7931863452160176
2023-02-20 09:00:00,44.103,8.021666666666668,21.002,0.20394,400.0,0.34121,0,21.023000000000003,0.20365999999999998,400.0,0.2847,0,0.7434233120406621
2023-02-20 10:00:00,32.83083333333333,7.711666666666661,21.004,0.23369,400.0,0.327335,0,21.048000000000002,0.23301,400.0,0.13924333333333333,0,0.6551274125970191
2023-02-20 11:00:00,22.64716666666667,7.96166666666667,21.005,0.2704,400.0,0.31059000000000003,0,20.995,0.27054,400.0,0.0036490000000000003,0,0.5820111271378529
2023-02-20 12:00:00,29.614166666666666,7.830000000000003,21.000999999999998,0.29144000000000003,400.0,0.299085,0,20.976,0.29186999999999996,400.0,0.08840333333333332,0,0.6064976990177897
2023-02-20 13:00:00,54.95399999999999,8.023333333333332,21.0,0.27149,400.0,0.29932,0,20.99,0.27165,400.0,0.15365833333333334,0,0.6397760835222199
2023-02-20 14:00:00,75.35000000000002,7.8533333333333335,20.999000000000002,0.24561999999999998,400.0,0.30294,0,20.991999999999997,0.24573000000000003,400.0,0.18416666666666667,0,0.6630263067518374
2023-02-20 15:00:00,27.6709,7.4250000000000025,21.0,0.24475,400.0,0.30445999999999995,0,20.997,0.24479,400.0,0.1963166666666667,0,0.6736382993337454
2023-02-20 16:00:00,2.263208333333333,7.1483333333333405,20.999000000000002,0.24896999999999997,400.0,0.30665,0,20.997,0.249,400.0,0.20751666666666665,0,0.6827391991208187
2023-02-20 17:00:00,-1.1070316666666666,6.978333333333333,20.998,0.25519000000000003,400.0,0.31073500000000004,0,20.984,0.2554,400.0,0.22771666666666665,0,0.6905694072395082
2023-02-20 18:00:00,-1.2340166666666668,6.838333333333338,20.998,0.25344,400.0,0.31876,0,20.989,0.25358,400.0,0.29086666666666666,0,0.7394395219451886
2023-02-20 19:00:00,-0.9092816666666668,6.738333333333339,20.998,0.23069,400.0,0.32704500000000003,0,20.993000000000002,0.23079000000000002,400.0,0.3216833333333333,0,0.7669826224328594
2023-02-20 20:00:00,-0.7899883333333335,6.7583333333333435,20.999000000000002,0.2125,400.0,0.332125,0,20.995,0.21256999999999998,400.0,0.3403,0,0.7850813929528127
2023-02-20 21:00:00,-1.3444250000000002,6.473333333333333,20.999000000000002,0.20083,400.0,0.336585,0,20.996,0.20088,400.0,0.35461666666666664,0,0.8010508963527715
2023-02-20 22:00:00,-1.2568333333333337,6.173333333333337,20.999000000000002,0.19321,400.0,0.34074499999999996,0,20.997,0.19325,400.0,0.3663333333333333,0,0.8154406209217666
2023-02-20 23:00:00,-1.0618766666666668,6.208333333333329,20.999000000000002,0.1914,400.0,0.344045,0,20.998,0.19143,400.0,0.3753666666666666,0,0.8274263342262518
2023-02-21 00:00:00,-1.4960916666666662,6.348333333333337,20.999000000000002,0.19027,400.0,0.34756,0,20.998,0.19029000000000001,400.0,0.3836333333333334,0,0.838931245277835
2023-02-21 01:00:00,-1.119508333333333,6.4266666666666685,20.999000000000002,0.18775,400.0,0.35147,0,20.998,0.18777,400.0,0.3915833333333333,0,0.8502644412390961
2023-02-21 02:00:00,-1.6291666666666669,6.296666666666673,20.999000000000002,0.18469000000000002,400.0,0.355005,0,20.998,0.18470999999999999,400.0,0.39845,0,0.8603612885500378
2023-02-21 03:00:00,-1.6688333333333334,6.326666666666672,20.999000000000002,0.18578,400.0,0.35775,0,20.999000000000002,0.18579,400.0,0.4038000000000001,0,0.8687409849577581
