Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-03-06 02:00:00,-2.9134166666666657,-2.393333333333333,20.996,0.25055,400.0,0.24529,0,20.99,0.25064000000000003,400.0,0.16058,0,0.5063191153238547
2023-03-06 03:00:00,-3.3496666666666672,-2.619999999999997,20.998,0.24600000000000002,400.0,0.25733,0,20.993000000000002,0.24606999999999998,400.0,0.19111666666666668,0,0.5555326602101792
2023-03-06 04:00:00,-4.023949999999998,-2.9983333333333335,20.997,0.2555,400.0,0.266445,0,20.991999999999997,0.25556,400.0,0.21456666666666668,0,0.5921079744487946
2023-03-06 05:00:00,-1.0115593333333337,-3.0066666666666686,20.998,0.25101,400.0,0.27652,0,20.995,0.25106,400.0,0.2386333333333333,0,0.6210247956590426
2023-03-06 06:00:00,57.46071666666666,-2.2366666666666672,20.999000000000002,0.2622,400.0,0.28123000000000004,0,20.997,0.26223,400.0,0.2528,0,0.6450305652860774
2023-03-06 07:00:00,186.52666666666667,-0.22166666666666665,21.0,0.2835,400.0,0.281765,0,21.0,0.28349,400.0,0.25705,0,0.651349680609932
2023-03-06 08:00:00,314.62333333333333,0.7216666666666668,21.002,0.30835999999999997,400.0,0.27693,0,21.008000000000003,0.30825,400.0,0.2413666666666667,0,0.6361357236073906
2023-03-06 09:00:00,397.4501666666667,1.523333333333334,21.000999999999998,0.32642,400.0,0.27101,0,21.005,0.32635,400.0,0.2178166666666667,0,0.6262105913867709
2023-03-06 10:00:00,278.5503333333333,1.5033333333333334,21.003,0.33716,400.0,0.26153000000000004,0,21.019000000000002,0.33684000000000003,400.0,0.17323333333333335,0,0.5932756370629851
2023-03-06 11:00:00,504.7966666666668,2.4033333333333333,21.004,0.34743,400.0,0.24850500000000003,0,21.046999999999997,0.3465,400.0,0.03104833333333333,0,0.5100968473109417
2023-03-06 12:00:00,466.28999999999985,2.738333333333332,21.002,0.35568,400.0,0.23834499999999997,0,21.05,0.35464,400.0,0.0,0,0.4817295143897246
2023-03-06 13:00:00,385.28333333333336,2.7466666666666657,21.000999999999998,0.3665,400.0,0.23251999999999998,0,21.236,0.36124,400.0,0.0,0,0.4744144515420015
2023-03-06 14:00:00,285.40833333333336,2.9683333333333333,20.999000000000002,0.36389,400.0,0.23356,0,21.149,0.36056,400.0,0.0,0,0.4752043409574833
2023-03-06 15:00:00,143.72499999999997,2.778333333333332,20.998,0.38015,400.0,0.23935,0,20.967,0.38088,400.0,0.02994666666666667,0,0.4947111752180782
2023-03-06 16:00:00,14.562335666666675,1.6483333333333334,20.997,0.39105999999999996,400.0,0.248815,0,20.980999999999998,0.39146,400.0,0.12509333333333333,0,0.5503125214643863
2023-03-06 17:00:00,-3.273683333333333,0.5883333333333332,20.998,0.38714,400.0,0.255375,0,20.988000000000003,0.38739,400.0,0.1765,0,0.5892575039494471
2023-03-06 18:00:00,-2.87815,0.3233333333333335,20.999000000000002,0.39408000000000004,400.0,0.260145,0,20.991999999999997,0.39424000000000003,400.0,0.21078333333333332,0,0.6065320420358541
2023-03-06 19:00:00,-2.18408,-0.04500000000000002,20.999000000000002,0.37931,400.0,0.263825,0,20.994,0.37943000000000005,400.0,0.23445,0,0.6265196785493509
2023-03-06 20:00:00,-0.8394600000000002,0.4450000000000002,20.999000000000002,0.35504,400.0,0.268065,0,20.995,0.35512,400.0,0.25461666666666666,0,0.6408750601002816
2023-03-06 21:00:00,-1.0607616666666666,0.32333333333333325,21.0,0.33939,400.0,0.27035000000000003,0,20.997,0.33945,400.0,0.2683166666666667,0,0.6524486571879937
2023-03-06 22:00:00,-1.303143333333333,0.13333333333333328,20.999000000000002,0.34045,400.0,0.272525,0,20.997,0.3405,400.0,0.2792833333333333,0,0.6639535682395769
2023-03-06 23:00:00,-0.9263583333333332,0.5349999999999998,20.999000000000002,0.3389,400.0,0.275885,0,20.997,0.33894,400.0,0.29065,0,0.6758019094718044
2023-03-07 00:00:00,-0.8644483333333334,1.306666666666667,20.999000000000002,0.33421,400.0,0.279565,0,20.997,0.33425,400.0,0.3011833333333333,0,0.6865169311079058
2023-03-07 01:00:00,-0.726471666666667,2.280000000000002,20.999000000000002,0.32849,400.0,0.283435,0,20.997,0.32852,400.0,0.31161666666666665,0,0.6974723538704581
2023-03-07 02:00:00,-1.0619466666666666,2.1666666666666656,20.999000000000002,0.32733,400.0,0.286055,0,20.998,0.32735,400.0,0.3189666666666667,0,0.7061267944226939
2023-03-07 03:00:00,-0.6271463333333334,0.5550000000000003,20.999000000000002,0.32758000000000004,400.0,0.289075,0,20.997,0.3276,400.0,0.32616666666666666,0,0.7150903221375094
2023-03-07 04:00:00,-0.02600639,0.2183333333333334,20.999000000000002,0.31769000000000003,400.0,0.29271,0,20.998,0.31771,400.0,0.33426666666666666,0,0.7239851638161962
2023-03-07 05:00:00,-0.1899626666666668,0.4816666666666671,20.999000000000002,0.30296999999999996,400.0,0.29593,0,20.998,0.30299,400.0,0.34138333333333337,0,0.7320557730613366
2023-03-07 06:00:00,7.261366666666666,0.8816666666666663,21.0,0.27923000000000003,400.0,0.29846,0,20.999000000000002,0.27925,400.0,0.3478333333333333,0,0.7383405453671269
2023-03-07 07:00:00,56.20433333333335,1.175,21.000999999999998,0.2626,400.0,0.29566000000000003,0,21.003,0.26256,400.0,0.3411833333333333,0,0.7125832818188063
2023-03-07 08:00:00,90.66966666666669,1.9400000000000004,21.002,0.25745,400.0,0.289565,0,21.016,0.25723,400.0,0.3060666666666667,0,0.6616525860292602
2023-03-07 09:00:00,156.77166666666668,2.1166666666666663,21.003,0.24339,400.0,0.28089000000000003,0,21.044,0.24276999999999999,400.0,0.18125,0,0.5938594683700804
2023-03-07 10:00:00,182.61816666666664,2.0966666666666667,21.003,0.22488000000000002,400.0,0.27023,0,21.101999999999997,0.22351999999999997,400.0,-2.8899166666666664e-19,0,0.5046019644206333
2023-03-07 11:00:00,286.7961666666668,2.6866666666666674,21.003,0.2212,400.0,0.26047000000000003,0,21.531999999999996,0.21413000000000001,400.0,2.550566666666667e-57,0,0.4790851019987637
2023-03-07 12:00:00,209.97683333333333,2.125,21.003,0.21816,400.0,0.25146,0,21.971999999999998,0.20558,400.0,0.0,0,0.4566591112026925
2023-03-07 13:00:00,119.64433333333328,1.9966666666666664,21.002,0.22229000000000002,400.0,0.244565,0,22.305999999999997,0.20524,400.0,0.0,0,0.44127343910982897
2023-03-07 14:00:00,40.864000000000004,0.9416666666666668,21.000999999999998,0.2187,400.0,0.24122,0,22.526999999999997,0.19922,400.0,0.0,0,0.4197403667834329
2023-03-07 15:00:00,15.944949999999995,0.1666666666666667,20.999000000000002,0.22225,400.0,0.24263,0,22.654,0.20088,400.0,0.0,0,0.3857064358815853
2023-03-07 16:00:00,10.913235000000006,0.43999999999999984,20.998,0.22411999999999999,400.0,0.248115,0,22.528000000000002,0.20412,400.0,0.0,0,0.379181262449344
2023-03-07 17:00:00,-0.18693166666666666,0.21333333333333307,20.997,0.2307,400.0,0.256815,0,22.105,0.21558000000000002,400.0,0.0,0,0.3977264922041349
2023-03-07 18:00:00,-0.4129950000000001,-0.01,20.996,0.22851,400.0,0.267625,0,21.64,0.21966,400.0,0.0,0,0.4688852256336287
2023-03-07 19:00:00,-0.4287868333333335,-0.8200000000000002,20.997,0.21727,400.0,0.28048,0,21.361,0.21245999999999998,400.0,0.0,0,0.5143553815509307
2023-03-07 20:00:00,-0.29503640000000003,-1.3983333333333332,20.998,0.20621,400.0,0.29075,0,21.166999999999998,0.20409000000000002,400.0,0.0,0,0.5416237378940861
2023-03-07 21:00:00,-0.6960933333333333,-1.7899999999999996,21.0,0.21168,400.0,0.29445,0,21.025,0.21135,400.0,0.0,0,0.5678274606772443
2023-03-07 22:00:00,-0.4045133333333333,-1.8716666666666668,20.999000000000002,0.22258000000000003,400.0,0.294375,0,20.985,0.22276999999999997,400.0,0.04102833333333333,0,0.5920392884126657
2023-03-07 23:00:00,-0.3088783333333333,-2.1533333333333333,20.998,0.22177,400.0,0.298625,0,20.987,0.22191999999999998,400.0,0.08830500000000001,0,0.6213682258396868
2023-03-08 00:00:00,-0.6319275000000001,-2.213333333333332,20.999000000000002,0.21570999999999999,400.0,0.30487000000000003,0,20.991,0.21581999999999998,400.0,0.12836,0,0.6522769420976715
2023-03-08 01:00:00,-0.3425599999999999,-2.4533333333333327,20.999000000000002,0.21195999999999998,400.0,0.30752,0,20.993000000000002,0.21204,400.0,0.15635000000000002,0,0.6719211484305241
2023-03-08 02:00:00,-1.7350599999999998,-2.7816666666666663,20.999000000000002,0.21379,400.0,0.31045500000000004,0,20.994,0.21386,400.0,0.18046666666666664,0,0.6896421457517686
2023-03-08 03:00:00,-2.0234566666666667,-2.688333333333332,20.999000000000002,0.2124,400.0,0.31335999999999997,0,20.994,0.21247,400.0,0.20195,0,0.7046843876639879
2023-03-08 04:00:00,-3.0092000000000003,-2.9899999999999967,21.0,0.21302,400.0,0.31639,0,20.995,0.21306999999999998,400.0,0.22178333333333333,0,0.7186276529981455
2023-03-08 05:00:00,0.3252571666666669,-3.44833333333333,21.046999999999997,0.21433000000000002,400.0,0.26419499999999996,0,21.046999999999997,0.21433000000000002,400.03,0.18226666666666666,0,0.6190329006113057
2023-03-08 06:00:00,75.08000000000001,-3.101666666666666,21.225,0.20814000000000002,425.55,3.3233150000000003e-18,0,21.385,0.20389000000000002,401.54,3.474116666666666e-34,0,0.21167662614190536
2023-03-08 07:00:00,209.7283333333333,-1.5183333333333324,21.660999999999998,0.21258000000000002,491.21,6.621399999999999e-68,0,21.951,0.21113,516.06,0.0,0,0.11157359708771207
2023-03-08 08:00:00,343.28166666666664,-0.17666666666666664,21.855999999999998,0.22355,580.09,2.30967e-99,0,22.205,0.22271,590.73,0.0,0,0.09322412253588844
2023-03-08 09:00:00,447.4783333333333,0.961666666666666,21.930999999999997,0.2299,585.3,0.0,0,22.534000000000002,0.22253,598.87,0.0,0,0.0789442956246995
2023-03-08 10:00:00,497.31116666666657,1.6883333333333332,22.019000000000002,0.2319,577.32,0.0,0,23.011999999999997,0.21875999999999998,586.39,0.0,0,0.0654234494127344
2023-03-08 11:00:00,525.84,2.0333333333333337,22.087,0.22159,569.43,0.0,0,23.475,0.20131,554.03,0.0,0,0.050690294663094985
2023-03-08 12:00:00,503.0316666666668,2.295000000000001,22.212,0.20658,589.28,0.0,0,24.048000000000002,0.18365,578.47,0.0,0,0.035476337660553615
2023-03-08 13:00:00,421.18,2.5499999999999985,22.318,0.20267000000000002,608.84,0.0,0,23.815,0.17890999999999999,557.42,0.0,0,0.027746411154612263
2023-03-08 14:00:00,304.81833333333344,2.7733333333333343,22.375,0.20069,602.71,0.0,0,23.684,0.177,543.95,0.0,0,0.02490933443230991
2023-03-08 15:00:00,169.29066666666668,1.825,22.408,0.19666,594.31,0.0,0,23.947,0.1741,555.16,0.0,0,0.010549831719211485
2023-03-08 16:00:00,39.69980333333335,0.9916666666666668,22.471999999999998,0.19169,605.32,0.0,0,23.695999999999998,0.16922,543.78,0.0,0,0.012771824987979944
2023-03-08 17:00:00,-4.067875,-0.03333333333333325,22.348000000000003,0.19637000000000002,608.58,0.0,0,23.491,0.17071,534.18,0.0,0,0.022199326876845938
2023-03-08 18:00:00,-4.055416666666667,-0.6550000000000001,21.185,0.17545999999999998,432.51,0.0,0,22.305999999999997,0.16255999999999998,424.38,0.0,0,0.15147674977677034
2023-03-08 19:00:00,-3.852033333333333,-0.5166666666666666,20.974,0.16302,404.9,0.12847999999999998,0,21.733,0.15542999999999998,403.79,0.0,0,0.2965656981935572
2023-03-08 20:00:00,-3.995316666666666,-0.7716666666666663,20.991,0.15674000000000002,400.57,0.17333500000000002,0,21.513,0.15178,400.46,0.0,0,0.3503331272752249
2023-03-08 21:00:00,-4.98065,-1.8133333333333337,20.993000000000002,0.1764,400.06,0.201135,0,21.346999999999998,0.17257999999999998,400.05,0.0,0,0.3765368500583831
2023-03-08 22:00:00,-4.302866666666667,-2.7550000000000003,20.994,0.18325,400.02,0.223825,0,21.201,0.18093,400.01,0.0,0,0.3901366852118964
2023-03-08 23:00:00,-3.76605,-1.746666666666666,20.994,0.18295999999999998,400.0,0.24323000000000003,0,21.069000000000003,0.18212,400.0,0.0,0,0.4210454014698812
2023-03-09 00:00:00,-4.48615,-2.251666666666666,20.996,0.17173,400.0,0.260965,0,20.984,0.17187,400.0,0.02328,0,0.4555601346246308
2023-03-09 01:00:00,-3.741066666666668,-1.5833333333333333,20.997,0.16893,400.0,0.27462000000000003,0,20.987,0.16902999999999999,400.0,0.07517166666666666,0,0.5129473178102891
2023-03-09 02:00:00,-3.7113500000000017,-1.5349999999999997,20.997,0.16902999999999999,400.0,0.28604,0,20.99,0.16910999999999998,400.0,0.11564666666666665,0,0.5631911532385466
2023-03-09 03:00:00,-4.129499999999998,-1.7433333333333343,20.996,0.16652,400.0,0.29752,0,20.99,0.16659000000000002,400.0,0.150565,0,0.6065663850539186
2023-03-09 04:00:00,-3.951583333333333,-2.3033333333333332,20.997,0.16230999999999998,400.0,0.308835,0,20.991999999999997,0.16237000000000001,400.0,0.18223333333333336,0,0.645648739611237
2023-03-09 05:00:00,0.13121166666666684,-2.4716666666666662,21.048000000000002,0.16452,408.49,0.26254,0,21.045,0.1643,400.05,0.15274,0,0.5676214025688577
2023-03-09 06:00:00,73.15933333333334,-1.6166666666666674,21.213,0.17278,422.15,3.6111199999999996e-38,0,21.476,0.16971,419.72,0.0,0,0.2465588295899444
2023-03-09 07:00:00,151.246,-0.08499999999999999,21.695,0.17668,510.04,-1.8887599999999998e-42,0,21.944000000000003,0.16934000000000002,481.73,0.0,0,0.14907960711587334
2023-03-09 08:00:00,243.42333333333332,1.0133333333333328,21.881999999999998,0.19473,612.15,-1.6613749999999997e-91,0,22.183000000000003,0.18217,553.46,0.0,0,0.1271035098564462
2023-03-09 09:00:00,217.91166666666663,1.851666666666666,22.072,0.22284,687.86,0.0,0,22.502,0.19593,555.79,0.0,0,0.10494196029947113
2023-03-09 10:00:00,212.84333333333325,2.285000000000001,22.004,0.20432,578.92,0.0,0,23.005,0.19038,561.24,0.0,0,0.0855312864894567
2023-03-09 11:00:00,395.67833333333334,2.815,22.111,0.20273,569.16,0.0,0,23.554000000000002,0.18391,564.53,0.0,0,0.07010440277491586
2023-03-09 12:00:00,424.40166666666664,3.156666666666668,22.149,0.18967,544.66,0.0,0,24.008000000000003,0.17089000000000001,551.33,0.0,0,0.0541692423930215
2023-03-09 13:00:00,386.60233333333326,3.1133333333333337,22.281999999999996,0.19673,590.35,0.0,0,24.265,0.16785,537.1,0.0,0,0.039700528882478194
2023-03-09 14:00:00,199.2548333333333,2.6383333333333314,22.344,0.18179,577.48,0.0,0,24.619,0.15902,581.33,0.0,0,0.02353561370973281
2023-03-09 15:00:00,67.48166666666665,1.8333333333333328,22.555,0.18574000000000002,685.4,0.0,0,24.778000000000002,0.14781,555.75,0.0,0,0.009396249742427363
2023-03-09 16:00:00,21.80748666666668,1.245,22.486,0.18117,617.91,0.0,0,24.705,0.15532,577.54,0.0,0,0.0064468713510543296
2023-03-09 17:00:00,-2.329743333333333,0.7733333333333339,22.225,0.16904,540.3,-2.7022349999999996e-23,0,24.048000000000002,0.14714000000000002,517.93,0.0,0,0.02258637269043204
2023-03-09 18:00:00,-3.0247333333333337,0.3099999999999999,21.165,0.15054,421.76,0.0,0,22.808000000000003,0.13582,419.4,0.0,0,0.13734116354145198
2023-03-09 19:00:00,-2.866266666666668,0.1016666666666666,20.976,0.1468,402.85,0.133055,0,22.214000000000002,0.13606,402.67,0.0,0,0.28399271928017034
2023-03-09 20:00:00,-3.3851333333333335,-0.22333333333333355,20.991999999999997,0.14800000000000002,400.35,0.17236500000000002,0,21.976999999999997,0.13932999999999998,400.35,0.0,0,0.3367985438560341
2023-03-09 21:00:00,-3.0015,-0.3683333333333332,20.993000000000002,0.15220999999999998,400.04,0.197695,0,21.798000000000002,0.14488,400.04,0.0,0,0.3621127824713236
2023-03-09 22:00:00,-3.2149333333333328,-0.4983333333333333,20.994,0.16502999999999998,400.01,0.21959,0,21.64,0.15861,400.01,0.0,0,0.3851569475925544
2023-03-09 23:00:00,-2.6006833333333343,-0.4583333333333329,20.996,0.17353,400.0,0.23929,0,21.494,0.1683,400.0,0.0,0,0.3996840442338073
2023-03-10 00:00:00,-2.1358166666666656,-0.4266666666666668,20.996,0.17951,400.0,0.25425,0,21.365,0.17548,400.0,0.0,0,0.4234837557524555
2023-03-10 01:00:00,-4.117766666666667,-1.121666666666666,20.996,0.1848,400.0,0.268365,0,21.241999999999997,0.18203,400.0,0.0,0,0.4323099113950134
2023-03-10 02:00:00,-3.3514500000000016,-1.9033333333333335,20.998,0.18177000000000001,400.0,0.278415,0,21.133000000000003,0.18028,400.0,0.0,0,0.4593035235936534
2023-03-10 03:00:00,-1.1043531666666668,-1.6449999999999991,20.998,0.18663,400.0,0.28497,0,21.037,0.18617,400.0,0.0,0,0.4866749089910021
2023-03-10 04:00:00,-1.1620900000000003,-0.35166666666666674,20.997,0.19228,400.0,0.29428499999999996,0,20.985,0.1924,400.0,0.02904666666666667,0,0.526100693728965
2023-03-10 05:00:00,0.5297242500000008,-0.5183333333333333,21.048000000000002,0.21264,400.0,0.25171,0,21.041,0.2127,400.02,0.021894999999999998,0,0.4764406896078027
2023-03-10 06:00:00,46.94599999999999,-0.6016666666666669,21.215,0.21227,400.0,1.346945e-18,0,21.736,0.21051999999999998,437.9,0.0,0,0.2287897520434096
2023-03-10 07:00:00,104.78266666666669,-0.10833333333333328,21.674,0.20094,458.78,0.0,0,22.316999999999997,0.2055,540.18,0.0,0,0.1268974517480596
2023-03-10 08:00:00,238.50333333333333,0.21,21.98,0.22208000000000003,629.71,0.0,0,22.357,0.20326,529.44,0.0,0,0.1104746205096504
2023-03-10 09:00:00,326.92000000000013,0.915,22.131,0.226,698.86,0.0,0,22.625999999999998,0.20008,552.06,0.0,0,0.09025688577512192
2023-03-10 10:00:00,434.1983333333332,1.3649999999999998,22.023000000000003,0.21566999999999997,561.1,3.0444299999999997e-38,0,23.031999999999996,0.20449,567.52,0.0,0,0.07707946974380109
2023-03-10 11:00:00,342.12833333333333,1.691666666666667,21.994,0.2232,495.49,1.4775549999999992e-101,0,23.307,0.21495999999999998,575.78,0.0,0,0.0644206332852531
2023-03-10 12:00:00,216.59333333333336,1.9550000000000007,22.180999999999997,0.21839,552.47,0.0,0,23.83,0.20006,571.21,0.0,0,0.051923209011607935
2023-03-10 13:00:00,177.3033333333333,2.0783333333333327,22.303,0.22579000000000002,568.29,0.0,0,23.719,0.21041999999999997,590.16,0.0,0,0.04436774503743389
2023-03-10 14:00:00,162.2339999999999,2.080000000000001,22.336,0.22439,612.28,0.0,0,23.553,0.20037,551.31,0.0,0,0.042200700597568516
2023-03-10 15:00:00,89.21299999999998,1.8016666666666667,22.426,0.22819,641.38,0.0,0,23.566,0.20182999999999998,562.48,0.0,0,0.03861185520983584
2023-03-10 16:00:00,15.069633333333332,1.5083333333333349,22.303,0.20332999999999998,545.5,0.0,0,23.484,0.19479000000000002,583.73,0.0,0,0.041565354763376604
2023-03-10 17:00:00,-0.723004,1.3950000000000002,22.281,0.21547,606.84,-3.0814449999999997e-24,0,23.212,0.18859,521.16,0.0,0,0.05193007761522082
2023-03-10 18:00:00,-1.148166666666667,1.3783333333333332,21.105,0.19999,427.07,0.0,0,22.136,0.18602,418.34,0.0,0,0.18675046363074388
2023-03-10 19:00:00,-1.2066,1.326666666666665,20.980999999999998,0.18769,404.92,0.15919999999999998,0,21.608,0.18037,403.45,0.0,0,0.3384607459303524
2023-03-10 20:00:00,-1.137285,1.16,20.991999999999997,0.18803,400.67,0.19226500000000002,0,21.43,0.18300999999999998,400.49,0.0,0,0.3737550655951645
2023-03-10 21:00:00,-1.1465983333333332,0.8983333333333319,20.994,0.20259000000000002,400.1,0.215335,0,21.288,0.19895,400.08,0.0,0,0.395082079813174
2023-03-10 22:00:00,-1.2504666666666668,0.636666666666667,20.995,0.20967,400.02,0.23384499999999997,0,21.163,0.20751,400.02,0.0,0,0.4159282917782815
2023-03-10 23:00:00,-1.499783333333333,0.4149999999999999,20.996,0.21345,400.0,0.25067,0,21.045,0.21279,400.0,0.0,0,0.4325503125214644
2023-03-11 00:00:00,-1.7678833333333333,0.1333333333333333,20.997,0.21393,400.0,0.2646,0,20.986,0.21406,400.0,0.02824333333333334,0,0.4653135517549282
2023-03-11 01:00:00,-1.8592,-0.3066666666666667,20.997,0.2168,400.0,0.27548500000000004,0,20.989,0.21691,400.0,0.07394500000000001,0,0.5156260732193145
2023-03-11 02:00:00,-1.7000166666666672,-0.4266666666666661,20.997,0.21716,400.0,0.285055,0,20.99,0.21725,400.0,0.11078666666666667,0,0.5474620509650389
2023-03-11 03:00:00,-1.5284166666666663,-0.5900000000000005,20.998,0.21408000000000002,400.0,0.29441,0,20.991999999999997,0.21416,400.0,0.14299833333333334,0,0.5839686791675253
2023-03-11 04:00:00,-0.9726733333333336,-0.4549999999999998,20.998,0.21431,400.0,0.30213,0,20.993000000000002,0.21438000000000001,400.0,0.16979999999999998,0,0.6181056391235662
2023-03-11 05:00:00,1.4644961666666665,-0.5416666666666665,21.046999999999997,0.21416999999999997,400.0,0.25789,0,21.045,0.21419000000000002,400.02,0.14171,0,0.548767085651487
2023-03-11 06:00:00,77.39383333333333,-0.8833333333333335,21.206999999999997,0.21135,400.0,7.265849999999999e-18,0,21.516,0.2114,435.03,-3.147083333333333e-34,0,0.2442921903976921
2023-03-11 07:00:00,140.77100000000004,0.048333333333333305,21.73,0.22691,502.91,-6.590949999999999e-69,0,22.041,0.22505999999999998,509.19,-6.163883333333332e-98,0,0.13896558829589944
2023-03-11 08:00:00,264.19,0.4083333333333333,21.859,0.2402,567.5,0.0,0,22.269000000000002,0.23533,573.1,0.0,0,0.11893674016072532
2023-03-11 09:00:00,306.8125,1.4700000000000002,22.02,0.25904,612.37,0.0,0,22.504,0.23986999999999997,543.23,0.0,0,0.09740366783432927
2023-03-11 10:00:00,491.26833333333326,2.0933333333333333,22.118000000000002,0.27164,605.12,0.0,0,22.881,0.25240999999999997,550.04,0.0,0,0.08021498729308331
2023-03-11 11:00:00,536.6750000000002,2.3,22.191,0.28933000000000003,601.56,0.0,0,23.25,0.26286,550.95,0.0,0,0.06441376468164021
2023-03-11 12:00:00,509.4483333333332,2.760000000000001,22.323,0.30755,647.83,0.0,0,23.226999999999997,0.28221,569.33,0.0,0,0.05543993406140532
2023-03-11 13:00:00,339.05333333333334,3.4000000000000017,22.325,0.30299,600.1,0.0,0,23.058000000000003,0.2819,565.37,0.0,0,0.055515488701147066
2023-03-11 14:00:00,122.13516666666663,3.220000000000001,22.461,0.30962,658.49,0.0,0,22.997,0.28807,572.98,0.0,0,0.056992238477917435
2023-03-11 15:00:00,74.9327,3.469999999999999,22.34,0.3006,576.15,0.0,0,22.934,0.287,575.07,0.0,0,0.05792636856926986
2023-03-11 16:00:00,12.941150000000002,1.541666666666668,22.404,0.28915,583.8,0.0,0,22.91,0.27915,574.03,0.0,0,0.058582320214300425
2023-03-11 17:00:00,-0.7112133333333337,1.405,22.320999999999998,0.28321999999999997,614.89,0.0,0,22.651,0.2647,526.1,0.0,0,0.0694244110172402
2023-03-11 18:00:00,-1.335378333333333,0.8966666666666658,21.136,0.26444,429.48,0.0,0,21.65,0.25401,417.52,0.0,0,0.2096160450580397
2023-03-11 19:00:00,-2.2358,0.7366666666666659,20.984,0.23870999999999998,404.55,0.15155000000000002,0,21.156,0.23592,402.81,0.0,0,0.3563774984545642
2023-03-11 20:00:00,-2.2263333333333337,0.6116666666666674,20.991999999999997,0.21799000000000002,400.64,0.185605,0,21.000999999999998,0.21784,400.41,0.0,0,0.3845044302493303
2023-03-11 21:00:00,-2.1350333333333342,0.40999999999999975,20.994,0.21528000000000003,400.09,0.208575,0,20.985,0.2154,400.06,0.05469,0,0.42090802939762345
2023-03-11 22:00:00,-1.4627566666666671,0.3316666666666667,20.996,0.21903000000000003,400.02,0.225365,0,20.99,0.21911,400.01,0.09792333333333332,0,0.4499622226801291
2023-03-11 23:00:00,-1.915716666666667,0.3000000000000001,20.996,0.22243000000000002,400.0,0.23874499999999999,0,20.991,0.2225,400.0,0.13115666666666667,0,0.49052132701421797
2023-03-12 00:00:00,-2.13145,0.14833333333333326,20.995,0.21875,400.0,0.253875,0,20.99,0.21882,400.0,0.164105,0,0.5266158389999314
2023-03-12 01:00:00,-2.1298166666666662,0.10166666666666664,20.996,0.20484000000000002,400.0,0.269125,0,20.991999999999997,0.20490999999999998,400.0,0.19555,0,0.5598598804862971
2023-03-12 02:00:00,-2.346033333333333,-0.060000000000000026,20.997,0.19906,400.0,0.28,0,20.994,0.19910999999999998,400.0,0.2191833333333333,0,0.5880898413352565
2023-03-12 03:00:00,-2.00375,-0.01,20.998,0.20182,400.0,0.288385,0,20.995,0.20185,400.0,0.2381333333333333,0,0.6152551686242187
2023-03-12 04:00:00,-2.2910166666666663,-0.03333333333333334,20.997,0.20064,400.0,0.29771,0,20.995,0.20068,400.0,0.25761666666666666,0,0.6448588501957552
2023-03-12 05:00:00,4.830219999999999,-0.17166666666666658,21.041,0.1985,400.0,0.25173,0,21.041999999999998,0.19849,400.03,0.21815,0,0.5659385946837008
2023-03-12 06:00:00,99.8635,0.13166666666666665,21.206999999999997,0.19334,400.0,3.3398949999999996e-18,0,21.355999999999998,0.1946,422.93,0.0,0,0.2502816127481283
2023-03-12 07:00:00,225.1033333333333,0.9633333333333336,21.678,0.19699,491.44,6.97715e-37,0,21.851999999999997,0.1994,509.03,0.0,0,0.1496565698193557
2023-03-12 08:00:00,353.3633333333333,1.84,21.989,0.24464,657.86,-5.4185499999999996e-87,0,22.035,0.22833,557.43,0.0,0,0.12820592073631432
2023-03-12 09:00:00,451.595,2.4033333333333333,22.145,0.27473000000000003,690.31,0.0,0,22.160999999999998,0.2571,572.38,0.0,0,0.11144652792087367
2023-03-12 10:00:00,502.65499999999986,2.9949999999999983,22.037,0.2903,591.88,0.0,0,22.313000000000002,0.28436999999999996,583.03,0.0,0,0.0956143965931726
2023-03-12 11:00:00,508.5383333333333,3.5549999999999997,22.144000000000002,0.30163,595.02,0.0,0,22.378,0.29252,554.67,0.0,0,0.08556562950752113
2023-03-12 12:00:00,263.50166666666667,3.6383333333333314,22.299,0.30025,654.88,0.0,0,22.425,0.28145,545.85,0.0,0,0.07883783226869978
2023-03-12 13:00:00,239.54333333333335,3.898333333333333,22.259,0.29157,620.15,0.0,0,22.508000000000003,0.27947,577.19,0.0,0,0.07497080843464524
2023-03-12 14:00:00,124.94366666666672,3.904999999999998,22.301,0.29054,577.79,0.0,0,22.531,0.28589000000000003,572.53,0.0,0,0.07118964214575177
2023-03-12 15:00:00,48.5255,3.4516666666666698,22.33,0.29068,574.18,0.0,0,22.557,0.28408,555.59,0.0,0,0.0654234494127344
2023-03-12 16:00:00,13.267349999999995,3.114999999999999,22.56,0.30033000000000004,693.05,0.0,0,22.669,0.27899999999999997,558.03,0.0,0,0.0586441376468164
2023-03-12 17:00:00,-0.3719603333333333,2.4083333333333337,22.275,0.28193,637.24,0.0,0,22.467,0.26423,542.11,0.0,0,0.0685005838313071
2023-03-12 18:00:00,-1.2817966666666674,1.1733333333333325,21.131999999999998,0.25333,430.35,0.0,0,21.394000000000002,0.24763000000000002,421.19,0.0,0,0.20836939350230102
2023-03-12 19:00:00,-0.9276916666666664,0.9700000000000004,20.984,0.24447,404.95,0.15117,0,20.964000000000002,0.24455,403.55,0.04854666666666666,0,0.3665773748196992
2023-03-12 20:00:00,-1.114235,1.1133333333333335,20.991999999999997,0.24094000000000002,400.59,0.185025,0,20.984,0.24101,400.44,0.11980999999999999,0,0.4156878906518305
2023-03-12 21:00:00,-0.958863333333333,0.7583333333333342,20.994,0.23972,400.15,0.20901,0,20.989,0.23979,400.12,0.16438833333333333,0,0.4516450305652861
2023-03-12 22:00:00,-0.505423,0.6449999999999998,20.995,0.23626,400.02,0.22721999999999998,0,20.991,0.23631999999999997,400.02,0.19778333333333334,0,0.5025413833367677
2023-03-12 23:00:00,-0.11963533333333334,1.3700000000000003,20.996,0.2293,400.0,0.242745,0,20.993000000000002,0.22935,400.0,0.2254,0,0.5363692561302287
2023-03-13 00:00:00,-0.09974486666666668,2.2383333333333346,20.997,0.22111999999999998,400.0,0.25616,0,20.994,0.22116,400.0,0.2489333333333333,0,0.566762827117247
2023-03-13 01:00:00,-0.057240516666666665,3.2183333333333355,20.997,0.21753000000000003,400.0,0.26774000000000003,0,20.995,0.21756999999999999,400.0,0.26871666666666666,0,0.597843258465554
2023-03-13 02:00:00,0.0040759166666666695,4.265,20.997,0.21348000000000003,400.0,0.27831999999999996,0,20.995,0.21350999999999998,400.0,0.2866,0,0.6276873411635414
2023-03-13 03:00:00,-0.07231265,5.171666666666668,20.998,0.20969000000000002,400.0,0.287325,0,20.996,0.20972,400.0,0.3017,0,0.654715296380246
2023-03-13 04:00:00,-0.10835749999999997,5.52666666666667,20.998,0.20869000000000001,400.0,0.29478499999999996,0,20.997,0.20870999999999998,400.0,0.31423333333333336,0,0.6795109554227625
2023-03-13 05:00:00,1.035323166666667,5.699999999999994,20.998,0.21136,400.0,0.30144,0,20.997,0.21138,400.0,0.32525,0,0.7025551205439934
2023-03-13 06:00:00,10.7073,5.648333333333333,20.999000000000002,0.20873000000000003,400.0,0.30785500000000005,0,20.998,0.20874,400.0,0.3349333333333333,0,0.7224053849852325
2023-03-13 07:00:00,21.5895,5.643333333333326,21.000999999999998,0.21081999999999998,400.0,0.304255,0,21.005,0.21076999999999999,400.0,0.32876666666666665,0,0.6985369874304553
2023-03-13 08:00:00,45.03016666666669,5.7150000000000025,21.004,0.22534,400.0,0.29679,0,21.02,0.2251,400.0,0.2893,0,0.6622707603544199
2023-03-13 09:00:00,55.41316666666667,5.704999999999996,21.004,0.24873,400.0,0.28334499999999996,0,21.045,0.2481,400.0,0.16360333333333332,0,0.6004533278384504
2023-03-13 10:00:00,56.04816666666669,6.264999999999999,21.002,0.26131,400.0,0.27209,0,21.088,0.25994,400.0,-8.7089e-19,0,0.5176866543031802
2023-03-13 11:00:00,100.45150000000002,8.140000000000002,21.003,0.24925999999999998,400.0,0.26169499999999996,0,21.53,0.24134,400.0,0.0,0,0.4902465828697026
2023-03-13 12:00:00,90.10366666666664,9.546666666666663,21.003,0.23878000000000002,400.0,0.25155,0,21.984,0.22487,400.0,0.0,0,0.461364104677519
2023-03-13 13:00:00,78.2325,10.744999999999996,21.002,0.2283,400.0,0.244425,0,22.285,0.21108000000000002,400.0,0.0,0,0.4375987361769352
2023-03-13 14:00:00,85.38366666666668,11.44,21.000999999999998,0.21899999999999997,400.0,0.24075,0,22.514,0.19966,400.0,0.0,0,0.4085445428944296
2023-03-13 15:00:00,35.7135,11.583333333333346,20.999000000000002,0.2132,400.0,0.240695,0,22.581999999999997,0.19355,400.0,0.0,0,0.3716601414932345
2023-03-13 16:00:00,8.364866666666666,10.705000000000004,20.998,0.20525,400.0,0.24502,0,22.44,0.18794,400.0,0.0,0,0.3622844975616457
2023-03-13 17:00:00,-0.12537546666666666,10.13666666666666,20.997,0.19417,400.0,0.2537,0,22.121,0.18126,400.0,0.0,0,0.3815509306957896
2023-03-13 18:00:00,-0.8802200000000001,10.196666666666667,20.998,0.18550999999999998,400.0,0.26256,0,21.68,0.17790999999999998,400.0,0.0,0,0.4339240332440415
2023-03-13 19:00:00,-0.8212299999999999,10.316666666666666,20.999000000000002,0.18654,400.0,0.268435,0,21.416,0.18182,400.0,0.0,0,0.4706367195549145
2023-03-13 20:00:00,-0.4044983333333335,10.56500000000001,20.998,0.19086,400.0,0.27381,0,21.237,0.18808,400.0,0.0,0,0.4989010234219383
2023-03-13 21:00:00,-0.4139633333333333,10.604999999999997,20.998,0.19819,400.0,0.28097000000000005,0,21.087,0.19710999999999998,400.0,0.0,0,0.5209492410193007
2023-03-13 22:00:00,-0.6982233333333333,10.121666666666668,20.998,0.20154,400.0,0.28784499999999996,0,20.98,0.20176,400.0,0.01794,0,0.5485953705611649
2023-03-13 23:00:00,-0.5616099999999999,9.891666666666657,20.999000000000002,0.20349,400.0,0.294665,0,20.987,0.20363,400.0,0.07462166666666667,0,0.5937220962978227
2023-03-14 00:00:00,-0.8873466666666671,9.74,20.998,0.2041,400.0,0.30024,0,20.989,0.20422,400.0,0.11642666666666665,0,0.6192733017377567
2023-03-14 01:00:00,-1.2666000000000004,9.181666666666663,20.998,0.2037,400.0,0.30641,0,20.991,0.2038,400.0,0.15123666666666666,0,0.6512809945738032
2023-03-14 02:00:00,-0.64977,8.895,20.998,0.20503000000000002,400.0,0.31156999999999996,0,20.991999999999997,0.20511,400.0,0.18041666666666667,0,0.670307026581496
2023-03-14 03:00:00,-0.5774149999999999,8.876666666666663,20.999000000000002,0.20817,400.0,0.316865,0,20.993000000000002,0.20824,400.0,0.20571666666666666,0,0.6973349817982004
2023-03-14 04:00:00,-1.0277999999999998,8.568333333333333,20.999000000000002,0.21208000000000002,400.0,0.321335,0,20.994,0.21213,400.0,0.22751666666666664,0,0.7140256885775121
2023-03-14 05:00:00,4.994221400000001,9.065000000000003,20.999000000000002,0.2131,400.0,0.325495,0,20.995,0.21315,400.0,0.2465,0,0.7349405865787485
2023-03-14 06:00:00,50.87600000000001,9.111666666666672,20.999000000000002,0.2135,400.0,0.32895,0,20.996,0.21354,400.0,0.2620166666666667,0,0.7458273233051721
2023-03-14 07:00:00,110.30883333333333,9.483333333333343,21.000999999999998,0.21731999999999999,400.0,0.32697000000000004,0,21.000999999999998,0.21731,400.0,0.26305,0,0.7470293289374269
2023-03-14 08:00:00,71.837,8.594999999999999,21.004,0.22953,400.0,0.31799499999999997,0,21.01,0.22941999999999999,400.0,0.2392,0,0.7230579023284566
2023-03-14 09:00:00,124.28283333333336,3.458333333333333,21.004,0.24648,400.0,0.305125,0,21.019000000000002,0.24624000000000001,400.0,0.18536666666666668,0,0.6787897520434095
2023-03-14 10:00:00,186.295,2.7416666666666667,21.004,0.26078,400.0,0.29145,0,21.031,0.26034,400.0,0.09186833333333334,0,0.6108249192939076
2023-03-14 11:00:00,302.2633333333334,3.188333333333335,21.002,0.27942,400.0,0.279825,0,21.003,0.27941,400.0,0.037261666666666665,0,0.5705405591043341
2023-03-14 12:00:00,276.16333333333336,4.528333333333333,21.003,0.2862,400.0,0.270825,0,21.035999999999998,0.28562,400.0,1.752283333333333e-19,0,0.5495569750669689
2023-03-14 13:00:00,263.73833333333334,5.151666666666664,21.003,0.29036,400.0,0.26081,0,21.391,0.28352,400.0,0.0,0,0.5156260732193145
2023-03-14 14:00:00,190.68000000000004,5.32666666666667,21.0,0.28612,400.0,0.25708000000000003,0,21.669,0.27463000000000004,400.0,0.0,0,0.4977333608077478
2023-03-14 15:00:00,148.38500000000005,5.595000000000002,20.999000000000002,0.28171999999999997,400.0,0.25866,0,21.718000000000004,0.26958000000000004,400.0,0.0,0,0.473967992307164
2023-03-14 16:00:00,85.07283333333336,5.2799999999999985,20.997,0.27721999999999997,400.0,0.26718000000000003,0,21.493000000000002,0.26891,400.0,0.0,0,0.4840991826361701
2023-03-14 17:00:00,2.7536616666666665,4.358333333333332,20.997,0.27083,400.0,0.276775,0,21.184,0.26775,400.0,0.0,0,0.518957345971564
2023-03-14 18:00:00,-2.0391166666666667,3.6316666666666655,20.997,0.26235,400.0,0.28589499999999995,0,20.97,0.26278,400.0,0.023928333333333333,0,0.5632941822927399
2023-03-14 19:00:00,-2.2569999999999997,3.0866666666666682,20.998,0.2484,400.0,0.29463,0,20.982,0.24864,400.0,0.10442833333333336,0,0.612713785287451
2023-03-14 20:00:00,-2.167866666666667,2.555,20.998,0.23756999999999998,400.0,0.301395,0,20.987,0.23774,400.0,0.15402833333333332,0,0.6460265128099457
2023-03-14 21:00:00,-2.114521666666666,2.734999999999998,20.999000000000002,0.23235999999999998,400.0,0.30566000000000004,0,20.991999999999997,0.23246999999999998,400.0,0.18895,0,0.6713716601414932
2023-03-14 22:00:00,-3.1213166666666665,2.1116666666666664,20.999000000000002,0.24806999999999998,400.0,0.307805,0,20.993000000000002,0.24815,400.0,0.21353333333333332,0,0.6849371522769421
2023-03-14 23:00:00,-2.808183333333333,1.5183333333333329,20.999000000000002,0.25324,400.0,0.3112,0,20.995,0.25331,400.0,0.23545,0,0.7076035441994643
2023-03-15 00:00:00,-2.63595,1.5833333333333333,20.999000000000002,0.25053000000000003,400.0,0.31493000000000004,0,20.995,0.25059000000000003,400.0,0.25425,0,0.7232983034549076
2023-03-15 01:00:00,-2.72805,1.3483333333333332,20.999000000000002,0.24151,400.0,0.31966500000000003,0,20.995,0.24156999999999998,400.0,0.2718,0,0.7404011264509925
2023-03-15 02:00:00,-2.370983333333334,1.173333333333333,20.999000000000002,0.23963,400.0,0.323535,0,20.996,0.23968000000000003,400.0,0.2862833333333333,0,0.7547221649838588
2023-03-15 03:00:00,-2.50105,0.9433333333333322,20.999000000000002,0.23908000000000001,400.0,0.326615,0,20.997,0.23911999999999997,400.0,0.29851666666666665,0,0.7667765643244728
2023-03-15 04:00:00,-2.2248666666666663,0.9833333333333336,20.999000000000002,0.23476,400.0,0.329875,0,20.997,0.2348,400.0,0.31021666666666664,0,0.7782127893399272
2023-03-15 05:00:00,8.517603666666666,0.8583333333333323,21.045,0.22798000000000002,400.0,0.28008,0,21.046999999999997,0.22796,400.04,0.26576666666666665,0,0.6798543856034068
2023-03-15 06:00:00,103.03683333333332,1.1516666666666666,21.267,0.23206999999999997,474.07,0.0,0,21.247,0.2245,403.58,9.229816666666665e-20,0,0.2318668864619823
2023-03-15 07:00:00,242.57333333333332,2.0000000000000004,21.756999999999998,0.24593,583.57,0.0,0,21.784000000000002,0.23228000000000001,502.36,0.0,0,0.13447695583487876
2023-03-15 08:00:00,305.4616666666667,2.681666666666666,21.939,0.26055,663.52,0.0,0,21.901,0.24406,554.15,0.0,0,0.12206882340820112
2023-03-15 09:00:00,386.9645,3.6,21.986,0.26396,656.97,0.0,0,21.943,0.24697,552.18,0.0,0,0.11356549213544885
2023-03-15 10:00:00,391.4371666666667,3.7583333333333333,21.976999999999997,0.25387,614.47,0.0,0,22.048000000000002,0.24695999999999999,573.18,0.0,0,0.1059447764269524
2023-03-15 11:00:00,473.85166666666674,4.6566666666666645,22.049,0.25211999999999996,619.8,0.0,0,22.08,0.24198000000000003,559.43,0.0,0,0.09897657806168006
2023-03-15 12:00:00,471.48833333333323,4.84,21.91,0.23356,509.23,0.0,0,22.141,0.23906,568.52,0.0,0,0.0928257435263411
2023-03-15 13:00:00,339.2813333333333,5.0150000000000015,22.215999999999998,0.24453000000000003,640.07,0.0,0,22.188000000000002,0.23217,554.23,0.0,0,0.0866646060855828
2023-03-15 14:00:00,271.98416666666657,5.0716666666666645,22.256999999999998,0.25237,667.07,0.0,0,22.256999999999998,0.23388,555.87,0.0,0,0.08190466378185315
2023-03-15 15:00:00,84.05316666666668,4.79333333333333,22.386999999999997,0.26269000000000003,726.22,0.0,0,22.291,0.24203000000000002,563.02,0.0,0,0.07990590013050346
2023-03-15 16:00:00,34.40423333333332,4.4300000000000015,22.377,0.26469000000000004,680.66,0.0,0,22.256,0.2479,549.89,0.0,0,0.0805103372484374
2023-03-15 17:00:00,-0.5040554999999998,3.0700000000000003,22.147,0.26445,603.63,0.0,0,22.090999999999998,0.25149,520.69,0.0,0,0.0968679167525242
2023-03-15 18:00:00,-1.2015416666666665,1.269999999999999,20.980999999999998,0.25266,437.14,0.0017782,0,21.066,0.2488,422.39,0.0,0,0.2455113675389793
2023-03-15 19:00:00,-0.9302183333333331,0.9950000000000008,20.988000000000003,0.25139,403.84,0.19985,0,20.98,0.2512,402.4,0.19176666666666664,0,0.4490349611923896
2023-03-15 20:00:00,-0.27458133333333345,1.7416666666666665,20.995,0.24236999999999997,400.7,0.22474499999999997,0,20.991999999999997,0.24236,400.45,0.2282333333333333,0,0.5121917714128718
2023-03-15 21:00:00,-0.5343433333333333,2.604999999999999,20.995,0.24579,400.09,0.24118499999999998,0,20.994,0.24581,400.06,0.25176666666666664,0,0.5570094099869497
2023-03-15 22:00:00,-0.573275,2.6216666666666666,20.996,0.25356999999999996,400.03,0.255855,0,20.994,0.2536,400.02,0.27325,0,0.5990109210797445
2023-03-15 23:00:00,-0.7182183333333334,1.7516666666666667,20.997,0.24124,400.0,0.26702,0,20.996,0.24126999999999998,400.0,0.2907166666666667,0,0.6347963459028779
2023-03-16 00:00:00,-0.739596666666667,1.4449999999999992,20.997,0.22466999999999998,400.0,0.27678,0,20.996,0.2247,400.0,0.3056,0,0.6622364173363555
2023-03-16 01:00:00,-0.9304466666666664,1.593333333333333,20.998,0.21763000000000002,400.0,0.28567000000000004,0,20.997,0.21765,400.0,0.31916666666666665,0,0.6870664193969366
2023-03-16 02:00:00,-2.6710599999999998,1.4066666666666665,20.998,0.21649000000000002,400.0,0.291995,0,20.997,0.21650999999999998,400.0,0.32915,0,0.7065389106394669
2023-03-16 03:00:00,-3.009000000000001,0.9066666666666668,20.998,0.22321,400.0,0.298195,0,20.997,0.22321999999999997,400.0,0.33836666666666665,0,0.7240881928703895
2023-03-16 04:00:00,-2.8246666666666678,0.5599999999999997,20.999000000000002,0.24295,400.0,0.30495500000000003,0,20.998,0.24295,400.0,0.3487666666666667,0,0.739233463836802
2023-03-16 05:00:00,8.776951666666669,0.3916666666666664,21.041999999999998,0.24934,400.0,0.253825,0,21.045,0.2493,400.04,0.29745,0,0.6408407170822172
2023-03-16 06:00:00,66.933,0.8149999999999998,21.201999999999998,0.23998000000000003,400.0,0.0,0,21.206999999999997,0.24097,406.91,-4.73695e-18,0,0.2457208599491723
2023-03-16 07:00:00,218.2033333333333,2.0416666666666674,21.627,0.23496999999999998,449.34,0.0,0,21.675,0.24106999999999998,491.67,0.0,0,0.14568651693110793
2023-03-16 08:00:00,341.68333333333334,3.758333333333336,21.914,0.25063,643.64,0.0,0,21.804000000000002,0.24513000000000001,559.99,0.0,0,0.13316848684662408
2023-03-16 09:00:00,364.87666666666667,4.223333333333334,21.896,0.2538,596.02,0.0,0,21.874000000000002,0.24655,575.14,0.0,0,0.1262037227831582
2023-03-16 10:00:00,367.5633333333333,4.3450000000000015,22.022,0.25228,635.06,0.0,0,21.913,0.24511999999999998,565.54,0.0,0,0.11888522563362867
2023-03-16 11:00:00,428.0666666666668,5.816666666666671,22.057,0.25761,617.37,0.0,0,21.976999999999997,0.25140999999999997,566.27,0.0,0,0.10812899237584997
2023-03-16 12:00:00,394.38833333333326,5.851666666666665,22.055999999999997,0.26256,582.0,0.0,0,22.068,0.25966999999999996,576.06,0.0,0,0.09921011058451816
2023-03-16 13:00:00,307.005,5.368333333333333,22.191,0.26546,633.24,0.0,0,22.099,0.26111999999999996,574.17,0.0,0,0.09483481008311012
2023-03-16 14:00:00,274.26166666666654,5.098333333333335,22.215999999999998,0.28021999999999997,649.74,0.0,0,22.065,0.26516999999999996,537.15,0.0,0,0.09031526890583146
2023-03-16 15:00:00,90.06299999999996,4.268333333333332,22.279,0.27195,658.83,0.0,0,22.164,0.25943,575.3,0.0,0,0.08951851088673672
2023-03-16 16:00:00,27.499116666666666,3.9500000000000015,22.285999999999998,0.26916999999999996,639.51,0.0,0,22.118000000000002,0.26178,575.59,0.0,0,0.0917576756645374
2023-03-16 17:00:00,0.7947699999999999,3.656666666666665,22.078000000000003,0.25826,573.61,0.0,0,21.947,0.25882,557.31,0.0,0,0.1100899787073288
2023-03-16 18:00:00,-0.8908483333333332,3.4650000000000016,20.963,0.2347,431.95,0.006368,0,20.951,0.23385,425.75,0.01790833333333334,0,0.2649804244797033
2023-03-16 19:00:00,-0.8066300000000001,3.325000000000003,20.989,0.21008000000000002,403.61,0.208515,0,20.986,0.21001,403.01,0.2540333333333333,0,0.4781921835290885
2023-03-16 20:00:00,-0.7384833333333333,3.375000000000003,20.994,0.21863000000000002,400.56,0.229625,0,20.993000000000002,0.21861999999999998,400.48,0.2771,0,0.5296036815715365
2023-03-16 21:00:00,-0.6089483333333336,3.6600000000000015,20.995,0.2299,400.09,0.24761,0,20.994,0.22991,400.08,0.2989833333333333,0,0.572704169242393
2023-03-16 22:00:00,-0.6231383333333332,3.985,20.997,0.22496999999999998,400.01,0.26146,0,20.996,0.22498,400.01,0.3165833333333333,0,0.6113744075829384
2023-03-16 23:00:00,-0.6075816666666668,4.13333333333333,20.997,0.21045999999999998,400.0,0.27342500000000003,0,20.996,0.21048000000000003,400.0,0.33205,0,0.6446184490693042
2023-03-17 00:00:00,-0.5984966666666669,4.204999999999996,20.997,0.19057000000000002,400.0,0.28585000000000005,0,20.995,0.1906,400.0,0.3484666666666667,0,0.6787897520434095
2023-03-17 01:00:00,-0.6204000000000002,4.194999999999996,20.997,0.17304,400.0,0.297525,0,20.996,0.17307,400.0,0.3638,0,0.7102822996084895
2023-03-17 02:00:00,-0.5885183333333334,4.154999999999999,20.997,0.1583,400.0,0.30846999999999997,0,20.996,0.15833,400.0,0.3782,0,0.7391647778006731
2023-03-17 03:00:00,-0.7370733333333334,4.089999999999995,20.997,0.1465,400.0,0.31886000000000003,0,20.996,0.14653,400.0,0.39166666666666666,0,0.7660553609451198
2023-03-17 04:00:00,-0.7357633333333331,4.2883333333333375,20.998,0.14470999999999998,400.0,0.32646,0,20.998,0.14472000000000002,400.0,0.40131666666666665,0,0.787588433271516
2023-03-17 05:00:00,3.5235309999999997,4.243333333333327,21.043000000000003,0.14836,400.0,0.2804,0,21.046,0.14834,400.03,0.35375,0,0.7023834054536713
2023-03-17 06:00:00,15.484466666666664,4.286666666666672,21.158,0.1445,400.0,1.2532799999999999e-18,0,21.142,0.14572000000000002,408.78,-1.3948666666666669e-18,0,0.27909883920598944
2023-03-17 07:00:00,51.00133333333333,4.035000000000002,21.625,0.15622,476.41,0.0,0,21.596,0.1598,507.62,0.0,0,0.17234700185452295
2023-03-17 08:00:00,95.62700000000001,4.328333333333335,21.8,0.18417999999999998,568.45,0.0,0,21.805999999999997,0.18141,564.81,0.0,0,0.14588570643588158
2023-03-17 09:00:00,202.09166666666667,4.815,21.791,0.18092,524.01,0.0,0,22.125999999999998,0.18500999999999998,572.97,0.0,0,0.12410193007761522
2023-03-17 10:00:00,425.67,5.778333333333333,21.941,0.18975999999999998,558.38,0.0,0,22.426,0.18494000000000002,564.4,0.0,0,0.1008585754516107
2023-03-17 11:00:00,327.24833333333333,6.450000000000004,22.065,0.20447,599.95,0.0,0,22.596,0.18689,545.03,0.0,0,0.08641046775190603
2023-03-17 12:00:00,244.62999999999997,6.5100000000000025,22.255,0.20574,662.71,0.0,0,22.541,0.18416,541.31,0.0,0,0.07890995260663508
2023-03-17 13:00:00,200.90033333333335,6.576666666666667,22.281999999999996,0.20277,642.6,0.0,0,22.52,0.18747,562.08,0.0,0,0.07516312933580603
2023-03-17 14:00:00,113.02733333333329,6.7200000000000015,22.230999999999998,0.18835,571.08,0.0,0,22.531999999999996,0.18107,563.86,0.0,0,0.07139570025413834
2023-03-17 15:00:00,54.85466666666666,7.1133333333333315,22.308000000000003,0.18385,598.33,0.0,0,22.61,0.17632,589.38,0.0,0,0.06748746479840648
2023-03-17 16:00:00,11.144816666666662,7.160000000000006,22.329,0.17770999999999998,593.92,0.0,0,22.666999999999998,0.17493,597.86,0.0,0,0.06299539803557938
2023-03-17 17:00:00,0.4079391666666669,7.071666666666667,22.19,0.17620999999999998,577.07,0.0,0,22.674,0.16167,526.23,0.0,0,0.05275431004876708
2023-03-17 18:00:00,-0.9384133333333332,6.706666666666664,21.045,0.14862999999999998,426.82,0.00010392,0,21.495,0.14357999999999999,421.76,0.0,0,0.1887457929802871
2023-03-17 19:00:00,-0.5337183333333331,6.900000000000002,20.980999999999998,0.14445,404.5,0.18092,0,20.961,0.14449,403.77,0.036655,0,0.3654097122055086
2023-03-17 20:00:00,-0.7417616666666669,7.159999999999991,20.991,0.1554,400.47,0.21601,0,20.979,0.15549000000000002,400.41,0.13325333333333333,0,0.4320695102685624
2023-03-17 21:00:00,-0.9555866666666668,7.280000000000005,20.997,0.16085,400.09,0.23951,0,20.99,0.1609,400.08,0.1884,0,0.4831719211484306
2023-03-17 22:00:00,-1.3710849999999997,6.95833333333333,20.991999999999997,0.16727,400.01,0.25644,0,20.986,0.16733,400.01,0.2254833333333333,0,0.5394601277560273
2023-03-17 23:00:00,-0.95848,6.635000000000009,20.996,0.14795999999999998,400.0,0.28095,0,20.991999999999997,0.14803,400.0,0.2686166666666667,0,0.5860636032694553
2023-03-18 00:00:00,-0.6804416666666667,6.661666666666664,20.994,0.13595,400.0,0.29734499999999997,0,20.991,0.13602,400.0,0.2975333333333333,0,0.6315681022048217
2023-03-18 01:00:00,-0.4669066666666667,6.911666666666667,20.994,0.11533,400.0,0.31840999999999997,0,20.991,0.11542000000000001,400.0,0.33015,0,0.6830482862833985
2023-03-18 02:00:00,-0.5669333333333333,6.845000000000002,20.999000000000002,0.10415,400.0,0.33159,0,20.997,0.10421,400.0,0.3521,0,0.7268012912974792
2023-03-18 03:00:00,-1.93986,6.221666666666663,20.998,0.11395,400.0,0.33540499999999995,0,20.996,0.11395,400.0,0.3611666666666667,0,0.7526615838999932
2023-03-18 04:00:00,-1.3927833333333333,5.899999999999997,20.997,0.11199,400.0,0.346635,0,20.995,0.11199999999999999,400.0,0.3780833333333333,0,0.786867229892163
2023-03-18 05:00:00,2.959146,6.09333333333333,21.043000000000003,0.10867,400.0,0.30669,0,21.045,0.10868,400.03,0.3406166666666667,0,0.716498385878151
2023-03-18 06:00:00,16.06546666666667,6.088333333333333,21.128,0.1039,401.71,0.0032866999999999996,0,21.179000000000002,0.10737000000000001,427.03,-4.73695e-18,0,0.30880898413352564
2023-03-18 07:00:00,43.10083333333333,6.335000000000004,21.684,0.13904,562.48,0.0,0,21.677,0.13739,529.71,1.8605833333333326e-66,0,0.19632873136891268
2023-03-18 08:00:00,40.92233333333332,6.3433333333333435,21.916,0.19882,673.4,0.0,0,21.849,0.18023,552.45,0.0,0,0.16217459990383953
2023-03-18 09:00:00,128.22466666666668,6.571666666666667,21.914,0.20337,637.97,0.0,0,22.174,0.18387,551.97,0.0,0,0.13899649701215744
2023-03-18 10:00:00,209.75666666666663,7.285,22.023000000000003,0.19528,627.88,0.0,0,22.566,0.17812999999999998,551.21,0.0,0,0.11046431760423106
2023-03-18 11:00:00,130.49166666666665,8.041666666666668,22.241999999999997,0.20224,709.99,0.0,0,22.783,0.17494,575.2,0.0,0,0.09252352496737414
2023-03-18 12:00:00,60.91183333333333,8.245,22.253,0.18888,664.29,0.0,0,23.31,0.16447,575.45,0.0,0,0.07957277285527853
2023-03-18 13:00:00,228.13166666666663,9.038333333333332,22.324,0.18045,649.0,0.0,0,23.691999999999997,0.15288,542.25,0.0,0,0.06538567209286353
2023-03-18 14:00:00,146.29166666666666,9.881666666666664,22.287,0.17677,592.35,0.0,0,23.901999999999997,0.15064,541.48,0.0,0,0.049529500652517336
2023-03-18 15:00:00,154.02516666666668,11.246666666666664,22.319000000000003,0.16795,583.99,0.0,0,23.855999999999998,0.1497,561.05,0.0,0,0.03418607047187307
2023-03-18 16:00:00,34.51183333333333,10.73666666666667,22.563000000000002,0.17932,699.1,0.0,0,23.926,0.14055,526.76,0.0,0,0.016987773885569064
2023-03-18 17:00:00,1.0795018333333342,10.049999999999986,22.177,0.1601,563.09,4.45786e-42,0,23.783,0.14248,543.17,0.0,0,0.02142660897039632
2023-03-18 18:00:00,-1.4434316666666662,9.466666666666663,21.103,0.1477,422.62,0.0,0,22.471,0.13543,419.92,0.0,0,0.12508414039425786
2023-03-18 19:00:00,-2.536483333333334,8.423333333333334,20.978,0.16744,403.36,0.159965,0,21.794,0.15922999999999998,403.09,0.0,0,0.30078645511367536
2023-03-18 20:00:00,-3.0231,7.098333333333333,20.991999999999997,0.16774,400.37,0.196405,0,21.535999999999998,0.16222999999999999,400.36,0.0,0,0.3633147881035785
2023-03-18 21:00:00,-1.9174383333333336,5.519999999999998,20.994,0.16535999999999998,400.06,0.22113000000000002,0,21.348000000000003,0.1618,400.06,0.0,0,0.3888659935435126
