Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-03-18 22:00:00,-0.5420716666666666,5.5066666666666695,20.994,0.16074000000000002,400.01,0.24186999999999997,0,21.186999999999998,0.15885,400.01,0.0,0,0.4119445016828079
2023-03-18 23:00:00,-0.43603,5.590000000000002,20.994,0.15336,400.0,0.26271500000000003,0,21.037,0.15297,400.0,0.0,0,0.4360876433821004
2023-03-19 00:00:00,-0.3823066666666668,5.650000000000002,20.994,0.13853,400.0,0.28493,0,20.98,0.13869,400.0,0.05090166666666667,0,0.4766810907342538
2023-03-19 01:00:00,-0.3204466666666666,5.685000000000002,20.994,0.11986,400.0,0.306945,0,20.983,0.12,400.0,0.11647166666666668,0,0.5501408063740642
2023-03-19 02:00:00,-0.2543666666666667,5.361666666666674,20.995,0.10067000000000001,400.0,0.32633,0,20.986,0.1008,400.0,0.16841666666666666,0,0.6098633147881036
2023-03-19 03:00:00,-0.19482000000000008,5.305000000000004,20.996,0.0880869,400.0,0.34231999999999996,0,20.988000000000003,0.0881838,400.0,0.2116333333333333,0,0.6638505391853836
2023-03-19 04:00:00,-0.21565183333333335,5.19333333333333,20.996,0.0796007,400.0,0.35673499999999997,0,20.99,0.0796722,400.0,0.2489,0,0.715777182498798
2023-03-19 05:00:00,6.054256666666667,4.8733333333333375,21.035999999999998,0.06658489999999999,400.0,0.32759499999999997,0,21.031999999999996,0.06668239999999999,400.03,0.2389333333333333,0,0.6722645786111684
2023-03-19 06:00:00,8.774799999999999,4.704999999999996,21.19,0.060048800000000006,489.43,2.002325e-18,0,21.313000000000002,0.0525206,437.71,-1.013835e-18,0,0.3301256954461158
2023-03-19 07:00:00,17.37016666666667,4.898333333333333,21.592,0.09245139999999999,544.34,4.266569999999999e-65,0,21.910999999999998,0.0920449,552.3,2.9996499999999996e-67,0,0.2062195205714678
2023-03-19 08:00:00,50.25533333333333,4.970000000000003,21.695999999999998,0.15149,517.3,0.0,0,22.085,0.15424000000000002,550.22,0.0,0,0.1608043134830689
2023-03-19 09:00:00,172.31916666666663,5.621666666666667,21.835,0.17156,584.0,0.0,0,22.471999999999998,0.16155,572.44,0.0,0,0.13693935023009826
2023-03-19 10:00:00,216.8033333333333,6.496666666666667,21.961,0.1656,610.31,0.0,0,22.928,0.15272,555.69,0.0,0,0.1142592211003503
2023-03-19 11:00:00,182.57666666666665,7.218333333333333,22.073,0.17673,646.47,0.0,0,23.531,0.14781,548.58,0.0,0,0.09071708221718523
2023-03-19 12:00:00,242.97833333333332,8.118333333333334,22.098000000000003,0.17959,602.69,0.0,0,24.131999999999998,0.15208,555.63,0.0,0,0.07270073494058657
2023-03-19 13:00:00,315.36666666666673,9.441666666666665,22.186,0.18244000000000002,612.84,0.0,0,24.569000000000003,0.15134,564.47,0.0,0,0.057047187306820527
2023-03-19 14:00:00,324.94666666666666,10.404999999999998,22.294,0.18175,616.19,0.0,0,24.913,0.15335,604.19,0.0,0,0.03632804450855141
2023-03-19 15:00:00,146.83799999999994,10.395,22.308000000000003,0.17268,603.27,0.0,0,24.866999999999997,0.14407999999999999,580.54,0.0,0,0.019416512123085376
2023-03-19 16:00:00,63.66254999999998,9.95333333333333,22.499000000000002,0.18025,705.81,0.0,0,24.614,0.13651,551.96,0.0,0,0.017859399684044232
2023-03-19 17:00:00,0.7056553333333331,8.350000000000001,22.16,0.15847999999999998,563.22,0.0,0,24.268,0.13384000000000001,525.03,0.0,0,0.02623360120887424
2023-03-19 18:00:00,-0.9090116666666664,7.151666666666663,21.081999999999997,0.14226,424.33,0.0,0,22.976,0.12588,419.03,0.0,0,0.1220276117865238
2023-03-19 19:00:00,-0.9206483333333336,6.715000000000006,20.979,0.14164000000000002,402.62,0.16701,0,22.323,0.13035,402.17,0.0,0,0.2922968610481489
2023-03-19 20:00:00,-0.2354583333333333,6.246666666666667,20.991,0.14415,400.37,0.20373,0,22.057,0.13504000000000002,400.32,0.0,0,0.3530118826842503
2023-03-19 21:00:00,-0.4282533333333334,5.764999999999994,20.993000000000002,0.14524,400.04,0.23029000000000002,0,21.854,0.13777,400.04,0.0,0,0.3849852325022323
2023-03-19 22:00:00,-0.6923254999999998,5.583333333333334,20.994,0.14368,400.02,0.25206999999999996,0,21.678,0.13779,400.02,0.0,0,0.4098152345628134
2023-03-19 23:00:00,-0.6431826666666667,6.020000000000006,20.997,0.13971,400.0,0.26749,0,21.526999999999997,0.13524,400.0,0.0,0,0.4299745861666323
2023-03-20 00:00:00,0.01308370966666667,6.309999999999998,20.995,0.14107,400.0,0.27998500000000004,0,21.393,0.13767000000000001,400.0,0.0,0,0.4468026650182018
2023-03-20 01:00:00,0.062252333333333326,6.981666666666671,20.996,0.13987,400.0,0.29558,0,21.258000000000003,0.13764,400.0,0.0,0,0.4672367607665362
2023-03-20 02:00:00,-0.308845,7.011666666666665,20.997,0.13885,400.0,0.30778500000000003,0,21.134,0.13768,400.0,0.0,0,0.494058657874854
2023-03-20 03:00:00,-0.30289000000000016,6.458333333333335,20.998,0.13872,400.0,0.318745,0,21.017,0.13856,400.0,0.0,0,0.535751081805069
2023-03-20 04:00:00,-0.2307716666666666,6.546666666666665,20.999000000000002,0.14504,400.0,0.325015,0,20.988000000000003,0.14513,400.0,0.04099166666666666,0,0.5691324953636926
2023-03-20 05:00:00,3.1312803333333323,6.426666666666661,20.998,0.15674000000000002,400.0,0.329435,0,20.989,0.15680999999999998,400.0,0.08061,0,0.6083178789752044
2023-03-20 06:00:00,18.726966666666673,6.320000000000005,21.0,0.15999000000000002,400.0,0.33344,0,20.991999999999997,0.16005,400.0,0.11507833333333335,0,0.6414245483893124
2023-03-20 07:00:00,36.176833333333335,6.058333333333327,21.002,0.17114000000000001,400.0,0.32764,0,21.000999999999998,0.17113,400.0,0.12275,0,0.6364448107699705
2023-03-20 08:00:00,53.19566666666666,6.013333333333338,21.004,0.17986,400.0,0.316145,0,21.013,0.17975,400.0,0.09535833333333332,0,0.6123703551068068
2023-03-20 09:00:00,93.60249999999996,6.243333333333331,21.003,0.16629000000000002,400.0,0.30329,0,21.043000000000003,0.1659,400.0,0.0048773333333333325,0,0.5609932000824233
2023-03-20 10:00:00,119.21116666666668,6.5866666666666704,21.003,0.14732,400.0,0.29357,0,21.368000000000002,0.14405,400.0,0.0,0,0.52699361219864
2023-03-20 11:00:00,137.47833333333338,6.666666666666662,21.003,0.14589000000000002,400.0,0.282395,0,21.881,0.13825,400.0,0.0,0,0.4998282849096778
2023-03-20 12:00:00,93.81749999999998,6.760000000000005,21.002,0.14965,400.0,0.27281500000000003,0,22.289,0.13832,400.0,0.0,0,0.47300638780135995
2023-03-20 13:00:00,78.61783333333331,6.730000000000002,21.002,0.15656,400.0,0.264175,0,22.616,0.14185999999999999,400.0,0.0,0,0.4486228449756165
2023-03-20 14:00:00,66.2516666666667,6.6466666666666665,21.0,0.16335,400.0,0.25949,0,22.846,0.14595,400.0,0.0,0,0.4202555120543993
2023-03-20 15:00:00,39.97516666666665,6.419999999999996,20.999000000000002,0.16297999999999999,400.0,0.262495,0,22.861,0.14548,400.0,0.0,0,0.3883851912906106
2023-03-20 16:00:00,21.94728333333332,6.436666666666668,20.998,0.15683,400.0,0.27068000000000003,0,22.641,0.14184000000000002,400.0,0.0,0,0.3880074180919019
2023-03-20 17:00:00,1.3753823333333342,6.390000000000002,20.996,0.16926,400.0,0.28145,0,22.298000000000002,0.15628,400.0,0.0,0,0.39556288206607604
2023-03-20 18:00:00,-1.0223283333333335,6.098333333333333,20.997,0.20715,400.0,0.295065,0,21.883000000000003,0.19619,400.0,0.0,0,0.4570025413833368
2023-03-20 19:00:00,-2.498566666666667,5.6199999999999966,20.997,0.14733,400.0,0.30423500000000003,0,21.62,0.14184000000000002,400.0,0.0,0,0.5066282024864345
2023-03-20 20:00:00,-2.540349999999999,4.9750000000000005,20.998,0.13922,400.0,0.312375,0,21.441,0.13551,400.0,0.0,0,0.5417267669482794
2023-03-20 21:00:00,-2.4331166666666664,4.323333333333331,20.997,0.14319,400.0,0.31859499999999996,0,21.291,0.14063,400.0,0.0,0,0.5695446115804657
2023-03-20 22:00:00,-2.2961000000000005,3.8700000000000023,20.997,0.13935999999999998,400.0,0.328805,0,21.15,0.13807,400.0,0.0,0,0.6057764956384367
2023-03-20 23:00:00,-2.302016666666666,3.506666666666669,20.998,0.13235,400.0,0.33755,0,21.023000000000003,0.13216,400.0,0.0,0,0.6362730956796483
2023-03-21 00:00:00,-2.36985,3.1116666666666672,20.998,0.12733,400.0,0.345675,0,20.984,0.12744,400.0,0.04308166666666667,0,0.6727453808640703
2023-03-21 01:00:00,-2.5630500000000014,2.7349999999999985,20.999000000000002,0.12899000000000002,400.0,0.35162,0,20.989,0.12905999999999998,400.0,0.089665,0,0.7057146782059207
2023-03-21 02:00:00,-3.1133500000000014,2.366666666666668,20.998,0.13272,400.0,0.356495,0,20.99,0.13278,400.0,0.12655,0,0.7304073081942442
2023-03-21 03:00:00,-1.6783416666666673,0.9916666666666668,20.998,0.12997999999999998,400.0,0.36385,0,20.991,0.13004000000000002,400.0,0.16078499999999998,0,0.7618311697231953
2023-03-21 04:00:00,-1.476563333333334,0.4933333333333332,20.998,0.12435999999999998,400.0,0.37202,0,20.991,0.12442,400.0,0.19196666666666665,0,0.7902328456624769
2023-03-21 05:00:00,18.01107,0.7283333333333335,20.998,0.11621,400.0,0.380765,0,20.991999999999997,0.11627,400.0,0.22128333333333333,0,0.8180163472765987
2023-03-21 06:00:00,88.84116666666668,1.8266666666666664,21.003,0.11292999999999999,400.0,0.37993000000000005,0,20.998,0.11297,400.0,0.2388333333333333,0,0.8285253108043135
2023-03-21 07:00:00,262.2749999999999,4.394999999999998,21.004,0.13243,400.0,0.363795,0,21.006999999999998,0.13234,400.0,0.22716666666666666,0,0.7802733704237929
2023-03-21 08:00:00,263.37499999999994,5.416666666666665,21.006,0.17453,400.0,0.34691500000000003,0,21.021,0.17428,400.0,0.18346666666666667,0,0.722611443093619
2023-03-21 09:00:00,181.47366666666667,4.411666666666664,21.005,0.20268,400.0,0.32757,0,21.048000000000002,0.20210999999999998,400.0,0.057213333333333324,0,0.6456143965931727
2023-03-21 10:00:00,129.45166666666668,4.659999999999998,21.003,0.20767,400.0,0.31332,0,21.283,0.20413,400.0,0.0,0,0.5800879181262449
2023-03-21 11:00:00,122.455,5.184999999999994,21.004,0.1901,400.0,0.30054000000000003,0,21.745,0.18167,400.0,0.0,0,0.5488701147056804
2023-03-21 12:00:00,126.36733333333332,6.054999999999998,21.004,0.19592,400.0,0.285065,0,22.13,0.18287,400.0,0.0,0,0.5167250497973762
2023-03-21 13:00:00,108.19366666666664,6.823333333333335,21.000999999999998,0.20315999999999998,400.0,0.277265,0,21.921999999999997,0.19202,400.0,0.0,0,0.50899787073288
2023-03-21 14:00:00,84.40366666666667,7.3916666666666595,21.002,0.19927,400.0,0.271345,0,21.689,0.19105,400.0,0.0,0,0.5019232090116079
2023-03-21 15:00:00,28.663333333333327,7.335000000000004,20.999000000000002,0.1973,400.0,0.270675,0,21.469,0.1917,400.0,0.0,0,0.5065595164503056
2023-03-21 16:00:00,8.252383333333334,7.171666666666671,20.999000000000002,0.19279000000000002,400.0,0.273355,0,21.336,0.18884,400.0,0.0,0,0.5138745792980287
2023-03-21 17:00:00,0.9112870000000004,7.006666666666664,20.998,0.18975999999999998,400.0,0.27858,0,21.464000000000002,0.18441,400.0,0.0,0,0.482965863040044
2023-03-21 18:00:00,-0.06146738833333334,6.916666666666665,20.995,0.17415999999999998,400.0,0.29039,0,21.213,0.17185,400.0,0.0,0,0.516553334707054
2023-03-21 19:00:00,-0.01970471833333333,7.1499999999999915,20.998,0.16054000000000002,400.0,0.30245500000000003,0,20.991,0.16061,400.0,0.0021251666666666667,0,0.5813242667765643
2023-03-21 20:00:00,-0.007446205833333335,7.601666666666667,20.999000000000002,0.17029,400.0,0.308165,0,20.984,0.17044,400.0,0.07295666666666667,0,0.6271721958925749
2023-03-21 21:00:00,-0.14820299999999995,7.936666666666667,20.998,0.1764,400.0,0.31354499999999996,0,20.987,0.17651,400.0,0.12119500000000001,0,0.6582526272408821
2023-03-21 22:00:00,-0.1608869999999999,8.0,20.999000000000002,0.18,400.0,0.320195,0,20.991999999999997,0.18007,400.0,0.15921166666666667,0,0.6847997802046843
2023-03-21 23:00:00,-0.12064396333333333,8.045000000000009,20.999000000000002,0.19105,400.0,0.323975,0,20.991999999999997,0.19111,400.0,0.18576666666666666,0,0.7072944570368844
2023-03-22 00:00:00,-0.13530949999999994,8.060000000000011,20.999000000000002,0.19124000000000002,400.0,0.32926,0,20.994,0.1913,400.0,0.21031666666666668,0,0.7313002266639193
2023-03-22 01:00:00,-0.18768666666666664,8.038333333333332,20.998,0.18861,400.0,0.33518000000000003,0,20.994,0.18867,400.0,0.23199999999999998,0,0.7523868397554777
2023-03-22 02:00:00,-0.08668184999999999,8.0,20.999000000000002,0.18437,400.0,0.341505,0,20.995,0.18442,400.0,0.2524333333333333,0,0.7721684181605879
2023-03-22 03:00:00,-0.08216572500000004,8.015000000000004,20.999000000000002,0.18170999999999998,400.0,0.34601,0,20.995,0.18175,400.0,0.26885,0,0.7880692355244179
2023-03-22 04:00:00,-0.11334175000000002,8.0,21.000999999999998,0.18596,400.0,0.34777,0,20.999000000000002,0.18597,400.0,0.28055,0,0.7989216292327769
2023-03-22 05:00:00,7.660308333333334,8.021666666666668,21.046,0.20845,400.0,0.29247,0,21.046,0.20840999999999998,400.04,0.2304333333333333,0,0.6944501682807885
2023-03-22 06:00:00,37.717999999999975,8.083333333333343,21.134,0.21045,400.0,0.0,0,21.323,0.20975,412.05,0.0,0,0.2536884401401195
2023-03-22 07:00:00,81.2535,8.365,21.649,0.2202,528.12,-6.291899999999999e-52,0,21.877,0.21724000000000002,524.49,0.0,0,0.15082766673535272
2023-03-22 08:00:00,92.58316666666671,8.816666666666666,21.706,0.22096999999999997,525.7,0.0,0,22.098000000000003,0.22165,569.29,0.0,0,0.1251116148087094
2023-03-22 09:00:00,99.24033333333333,9.133333333333344,21.875,0.21281999999999998,569.9,0.0,0,22.331999999999997,0.21393,584.02,0.0,0,0.10426540284360188
2023-03-22 10:00:00,115.62049999999998,9.17499999999999,21.971,0.22096,638.31,0.0,0,22.336,0.20471,549.58,0.0,0,0.0933821004189848
2023-03-22 11:00:00,104.69500000000002,8.981666666666655,22.063000000000002,0.21215,630.72,0.0,0,22.506999999999998,0.19637000000000002,579.15,0.0,0,0.08558280101655333
2023-03-22 12:00:00,66.33350000000002,8.73166666666666,22.21,0.21134,670.35,0.0,0,22.57,0.19175999999999999,571.45,0.0,0,0.07689058314444673
2023-03-22 13:00:00,46.66716666666665,9.026666666666673,22.268,0.19945,665.48,0.0,0,22.576,0.17839000000000002,552.38,0.0,0,0.07258053437736109
2023-03-22 14:00:00,66.10683333333333,9.778333333333327,22.201,0.17897000000000002,590.68,0.0,0,22.666999999999998,0.17326,575.49,0.0,0,0.06888522563362869
2023-03-22 15:00:00,35.994,9.996666666666666,22.26,0.18137,613.87,0.0,0,22.608,0.16816,554.45,0.0,0,0.06832886874098495
2023-03-22 16:00:00,9.578299999999997,9.445000000000002,22.279,0.18111,609.28,0.0,0,22.662,0.1721,578.09,0.0,0,0.06818119376330793
2023-03-22 17:00:00,1.04397135,9.093333333333343,22.18,0.18829,672.53,0.0,0,22.414,0.16552,549.63,0.0,0,0.08041761109966343
2023-03-22 18:00:00,-0.3913333333333333,9.15333333333334,21.013,0.1526,439.1,0.01108,0,21.355,0.14515999999999998,419.33,0.0,0,0.23284566247681845
2023-03-22 19:00:00,-0.51144,9.101666666666675,20.988000000000003,0.1412,404.98,0.20444500000000002,0,20.965999999999998,0.14085,402.58,0.06889333333333332,0,0.4146232570918332
2023-03-22 20:00:00,-0.4720116666666669,9.018333333333333,20.993000000000002,0.14122,400.68,0.23292,0,20.985,0.1412,400.37,0.13510833333333333,0,0.4713922659523319
2023-03-22 21:00:00,-0.6521016666666667,8.964999999999991,20.998,0.14698,400.09,0.24928000000000003,0,20.994,0.147,400.05,0.17304999999999998,0,0.5294663094992788
2023-03-22 22:00:00,-0.3762716666666668,8.658333333333337,20.991999999999997,0.1545,400.02,0.26255500000000004,0,20.987,0.15454,400.01,0.20018333333333327,0,0.5671062572978913
2023-03-22 23:00:00,-0.16419366666666668,8.771666666666663,20.995,0.14689000000000002,400.0,0.287885,0,20.991999999999997,0.14694000000000002,400.0,0.2425833333333333,0,0.6229823476887149
2023-03-23 00:00:00,-0.19394998333333335,8.946666666666658,20.996,0.14392,400.0,0.30230500000000005,0,20.993000000000002,0.14395,400.0,0.2688333333333333,0,0.6692080500034343
2023-03-23 01:00:00,-0.22173250000000005,9.124999999999998,20.996,0.1398,400.0,0.315565,0,20.993000000000002,0.13984000000000002,400.0,0.29235,0,0.7090459509581702
2023-03-23 02:00:00,-0.2590965,9.199999999999996,20.997,0.13288,400.0,0.32805500000000004,0,20.994,0.13292,400.0,0.3138,0,0.7440758293838863
2023-03-23 03:00:00,-0.3056258333333333,9.151666666666678,20.998,0.13047,400.0,0.33716,0,20.996,0.1305,400.0,0.3300666666666667,0,0.7718936740160726
2023-03-23 04:00:00,-0.5556217833333332,9.218333333333334,20.999000000000002,0.13312000000000002,400.0,0.343775,0,20.997,0.13312000000000002,400.0,0.3425,0,0.7944226938663371
2023-03-23 05:00:00,5.3109088333333325,8.853333333333332,21.04,0.14079,400.0,0.291455,0,21.041999999999998,0.14076,400.04,0.29095,0,0.6935572498111134
2023-03-23 06:00:00,30.199666666666666,8.808333333333335,21.164,0.14985,400.0,-2.291365e-18,0,21.22,0.14987,404.89,0.0,0,0.2839755477711381
2023-03-23 07:00:00,160.01266666666666,9.071666666666669,21.660999999999998,0.17676,488.44,0.0,0,21.761999999999997,0.17698,497.29,0.0,0,0.17041005563568926
2023-03-23 08:00:00,113.77649999999996,9.225000000000003,21.837,0.19956,546.74,0.0,0,21.997,0.20199,570.35,0.0,0,0.14327907136479154
2023-03-23 09:00:00,77.37049999999998,8.729999999999999,21.944000000000003,0.21825999999999998,602.57,0.0,0,22.289,0.21195,575.17,0.0,0,0.11759736245621265
2023-03-23 10:00:00,148.43266666666662,8.783333333333333,22.21,0.23504,726.15,0.0,0,22.64,0.20734,566.93,0.0,0,0.09325159695034
2023-03-23 11:00:00,326.8738333333334,10.844999999999995,22.208000000000002,0.22363000000000002,668.59,0.0,0,22.82,0.19726,546.36,0.0,0,0.08047255992856651
2023-03-23 12:00:00,265.92083333333335,11.41833333333334,22.299,0.22696,661.1,0.0,0,22.916999999999998,0.20374,546.96,0.0,0,0.06940723950820799
2023-03-23 13:00:00,481.215,11.94833333333334,22.308000000000003,0.20951,588.76,0.0,0,23.342,0.19100999999999999,547.1,0.0,0,0.05501408063740642
2023-03-23 14:00:00,351.5805,11.713333333333333,22.39,0.20873000000000003,612.38,0.0,0,23.416,0.18683,564.16,0.0,0,0.042561302287245
2023-03-23 15:00:00,225.765,11.534999999999998,22.426,0.21215,608.14,0.0,0,23.377,0.19851,593.33,0.0,0,0.03738924376674222
2023-03-23 16:00:00,93.14383333333332,10.901666666666667,22.455,0.2178,619.65,0.0,0,23.185,0.20368,576.54,0.0,0,0.041895047736795116
2023-03-23 17:00:00,7.9112981666666675,9.856666666666664,22.218000000000004,0.21204,576.81,0.0,0,22.916999999999998,0.19405999999999998,530.04,0.0,0,0.0528195617830895
2023-03-23 18:00:00,-2.9854666666666674,8.895000000000007,21.128,0.19163,423.0,0.0,0,21.834,0.18293,419.6,0.0,0,0.17976165945463288
2023-03-23 19:00:00,-3.04475,7.868333333333334,20.978,0.17814000000000002,403.91,0.15126499999999998,0,21.279,0.17481,403.46,0.0,0,0.33385534720791266
2023-03-23 20:00:00,-2.4803,7.293333333333334,20.991999999999997,0.16913,400.47,0.18877,0,21.087,0.16814,400.43,0.0,0,0.376365134968061
2023-03-23 21:00:00,-2.3698833333333336,7.043333333333327,20.994,0.16373,400.09,0.21354,0,20.985,0.16382,400.08,0.024746666666666663,0,0.4052132701421801
2023-03-23 22:00:00,-2.1848500000000013,6.830000000000003,20.995,0.1642,400.02,0.233055,0,20.985,0.1643,400.02,0.08140833333333332,0,0.4441239096091765
2023-03-23 23:00:00,-0.843485,7.25,20.995,0.16577,400.0,0.25099,0,20.988000000000003,0.16584000000000002,400.0,0.12791333333333332,0,0.4967717563019438
2023-03-24 00:00:00,-1.4214449999999994,7.588333333333333,20.997,0.16599,400.0,0.26587,0,20.991,0.16605,400.0,0.16592166666666666,0,0.5413833367676352
2023-03-24 01:00:00,-0.7081966666666667,7.51,20.997,0.16674,400.0,0.2773,0,20.991999999999997,0.16679000000000002,400.0,0.19503333333333334,0,0.5750738374888386
2023-03-24 02:00:00,-0.6220250000000003,7.323333333333335,20.997,0.16849,400.0,0.288655,0,20.993000000000002,0.16852999999999999,400.0,0.2219,0,0.5999725255855485
2023-03-24 03:00:00,-0.7015266666666667,7.671666666666668,20.997,0.17223,400.0,0.29859500000000005,0,20.994,0.17227,400.0,0.2449,0,0.6381619616731918
2023-03-24 04:00:00,-0.03954793333333331,7.5983333333333345,20.997,0.17465,400.0,0.308145,0,20.994,0.17468,400.0,0.2664166666666667,0,0.6727797238821348
2023-03-24 05:00:00,6.0687983333333335,7.789999999999992,21.046,0.17513,400.0,0.26359,0,21.046999999999997,0.17512,400.03,0.23046666666666665,0,0.5957139913455595
2023-03-24 06:00:00,26.04546666666666,7.921666666666662,21.212,0.18606,400.0,0.0,0,21.351999999999997,0.18755,425.71,0.0,0,0.2511161480870939
2023-03-24 07:00:00,50.006333333333366,8.021666666666674,21.794,0.2048,512.75,0.0,0,21.875,0.20526,499.24,0.0,0,0.14168212102479566
2023-03-24 08:00:00,46.11349999999998,8.27333333333333,21.885,0.21616999999999997,589.92,0.0,0,22.136999999999997,0.20956999999999998,573.9,0.0,0,0.11747716189298715
2023-03-24 09:00:00,148.36683333333332,9.706666666666667,21.944000000000003,0.20362,573.44,0.0,0,22.331999999999997,0.19358,544.78,0.0,0,0.0949550106463356
2023-03-24 10:00:00,329.8978333333333,10.603333333333332,22.101,0.20763,594.85,0.0,0,22.723000000000003,0.19702999999999998,574.68,0.0,0,0.08068548664056598
2023-03-24 11:00:00,367.8733333333333,10.42333333333333,22.226999999999997,0.2259,621.76,0.0,0,23.035999999999998,0.20811,558.32,0.0,0,0.06480870938938113
2023-03-24 12:00:00,413.81333333333333,10.726666666666668,22.372,0.23813,649.22,0.0,0,23.51,0.21023000000000003,562.07,0.0,0,0.049412734391098286
2023-03-24 13:00:00,380.7883333333333,10.831666666666674,22.517,0.24863000000000002,682.11,0.0,0,23.804000000000002,0.2128,551.66,0.0,0,0.03605673466584244
2023-03-24 14:00:00,268.4583333333333,10.636666666666667,22.461,0.24723,619.45,0.0,0,24.081,0.21728000000000003,575.58,0.0,0,0.018954598530118827
2023-03-24 15:00:00,155.45283333333333,10.466666666666656,22.685,0.25048000000000004,668.6,0.0,0,24.011999999999997,0.21498,516.64,0.0,0,0.010116766261419052
2023-03-24 16:00:00,89.22499999999998,10.074999999999992,22.645,0.25371,690.35,0.0,0,23.991999999999997,0.21405,559.6,0.0,0,0.009572085994917236
2023-03-24 17:00:00,5.909969999999999,9.384999999999998,22.289,0.22553,545.55,0.0,0,23.624000000000002,0.20694,542.78,0.0,0,0.020409368775327976
2023-03-24 18:00:00,-2.40755,8.584999999999997,21.245,0.2147,416.02,0.0,0,22.413,0.20084000000000002,420.58,0.0,0,0.12021430043272205
2023-03-24 19:00:00,-2.4030333333333336,8.161666666666667,20.975,0.21411999999999998,402.91,0.110175,0,21.815,0.20354,403.85,0.0,0,0.2715262037227832
2023-03-24 20:00:00,-2.1716,7.7033333333333385,20.99,0.20953000000000002,400.28,0.15419999999999998,0,21.594,0.20194,400.38,0.0,0,0.3302149872930833
2023-03-24 21:00:00,-2.173749999999999,7.323333333333338,20.993000000000002,0.20418,400.05,0.182645,0,21.426,0.19883,400.06,0.0,0,0.3547977196236005
2023-03-24 22:00:00,-1.7299183333333328,7.083333333333331,20.994,0.20212,400.01,0.20444500000000002,0,21.284000000000002,0.19856,400.01,0.0,0,0.37588433271515903
2023-03-24 23:00:00,-0.6928616666666666,7.253333333333327,20.995,0.20160999999999998,400.0,0.222625,0,21.156999999999996,0.19963,400.0,0.0,0,0.3957345971563981
2023-03-25 00:00:00,-1.2110299999999998,7.316666666666671,20.996,0.20758000000000001,400.0,0.237045,0,21.043000000000003,0.20699,400.0,0.0,0,0.4134899374957071
2023-03-25 01:00:00,-2.2245000000000004,6.755000000000009,20.996,0.21126,400.0,0.24968,0,20.984,0.21141,400.0,0.02960333333333334,0,0.4306614465279209
2023-03-25 02:00:00,-0.9984750000000004,6.8266666666666636,20.997,0.20685,400.0,0.26165,0,20.989,0.20695999999999998,400.0,0.076945,0,0.4875334844426128
2023-03-25 03:00:00,-2.1837,6.4766666666666675,20.998,0.20995,400.0,0.27009,0,20.991,0.21004,400.0,0.11166,0,0.5248300020605811
2023-03-25 04:00:00,-0.7265001666666666,6.831666666666666,20.998,0.21941999999999998,400.0,0.27708,0,20.991999999999997,0.21949000000000002,400.0,0.140835,0,0.5464661034411704
2023-03-25 05:00:00,19.496316666666672,7.0966666666666685,21.049,0.22254000000000002,400.0,0.234075,0,21.046999999999997,0.22257,400.01,0.11702166666666665,0,0.4909334432309912
2023-03-25 06:00:00,46.68116666666667,7.571666666666666,21.340999999999998,0.22718000000000002,440.17,-2.3121899999999998e-18,0,21.529,0.21941999999999998,405.48,-1.052715e-38,0,0.21081118208668176
2023-03-25 07:00:00,123.1655,7.963333333333334,21.813000000000002,0.23913,510.34,7.636399999999999e-59,0,22.11,0.23431,505.71,-1.2623983333333331e-85,0,0.10961261075623326
2023-03-25 08:00:00,174.95983333333336,8.545,21.864,0.25039,526.68,0.0,0,22.305999999999997,0.24586999999999998,575.98,0.0,0,0.09124596469537744
2023-03-25 09:00:00,151.72383333333337,8.738333333333333,22.123,0.26093,603.85,0.0,0,22.441,0.24931,556.7,0.0,0,0.07878975204340957
2023-03-25 10:00:00,277.20116666666667,8.98333333333333,22.175,0.25763,590.53,0.0,0,22.619,0.24848,575.11,0.0,0,0.06779998626279278
2023-03-25 11:00:00,272.63666666666666,10.016666666666664,22.285,0.25066,622.52,0.0,0,22.743000000000002,0.24291999999999997,599.19,0.0,0,0.06003502987842571
2023-03-25 12:00:00,178.85199999999998,9.946666666666669,22.304000000000002,0.22946999999999998,585.14,0.0,0,22.72,0.21950999999999998,561.8,0.0,0,0.05449206676282712
2023-03-25 13:00:00,134.5025,8.806666666666663,22.334,0.21961999999999998,589.37,0.0,0,22.776999999999997,0.21374,582.0,0.0,0,0.0512775602719967
2023-03-25 14:00:00,124.09816666666669,7.4516666666666636,22.416999999999998,0.22023,614.58,0.0,0,22.776999999999997,0.21019000000000002,574.46,0.0,0,0.05006181743251597
2023-03-25 15:00:00,97.84616666666668,9.114999999999991,22.475,0.22644,615.95,0.0,0,22.701999999999998,0.21179,539.93,0.0,0,0.049182636170066615
2023-03-25 16:00:00,21.507316666666664,8.713333333333335,22.453000000000003,0.22348,599.27,0.0,0,22.721999999999998,0.21399,550.8,0.0,0,0.05080019232090116
2023-03-25 17:00:00,3.1065455,7.633333333333333,22.381,0.22544,635.9,0.0,0,22.525,0.20967,544.78,0.0,0,0.06374064152757744
2023-03-25 18:00:00,-0.7779133333333336,6.92333333333334,21.189,0.19634000000000001,434.22,0.0,0,21.476,0.19064,422.55,0.0,0,0.19813173981729515
2023-03-25 19:00:00,-1.0819116666666668,7.154999999999999,20.98,0.19201,406.26,0.13123500000000002,0,20.991,0.19154000000000002,404.23,0.0006156166666666668,0,0.3377876227762896
2023-03-25 20:00:00,-1.1133499999999996,7.126666666666675,20.991999999999997,0.19802,400.9,0.166715,0,20.983,0.19805999999999999,400.62,0.07002499999999999,0,0.3867023834054537
2023-03-25 21:00:00,-0.7200283333333334,6.976666666666661,20.994,0.20711,400.2,0.19104000000000002,0,20.988000000000003,0.20715999999999998,400.14,0.11577166666666665,0,0.41877876227762895
2023-03-25 22:00:00,-0.6794266666666666,6.768333333333339,20.995,0.21078000000000002,400.03,0.209995,0,20.991,0.21083000000000002,400.02,0.15095666666666666,0,0.4512672573665774
2023-03-25 23:00:00,-0.580785,6.381666666666671,20.996,0.21364,400.01,0.22567,0,20.993000000000002,0.21369000000000002,400.0,0.1797,0,0.4977333608077478
2023-03-26 00:00:00,-0.5014083333333335,6.115000000000005,20.996,0.21843,400.0,0.239215,0,20.993000000000002,0.21846999999999997,400.0,0.20426666666666665,0,0.5207088398928498
2023-03-26 01:00:00,-0.3912383333333333,6.04,20.997,0.22283000000000003,400.0,0.2506,0,20.994,0.22286999999999998,400.0,0.22508333333333333,0,0.5514801840785768
2023-03-26 02:00:00,-0.19041,6.0216666666666665,20.998,0.22983,400.0,0.25993499999999997,0,20.996,0.22985,400.0,0.2426,0,0.5795384298372139
2023-03-26 03:00:00,-0.5744866666666668,5.591666666666665,20.998,0.23793000000000003,400.0,0.26740499999999995,0,20.996,0.23795999999999998,400.0,0.25711666666666666,0,0.6007967580190947
2023-03-26 04:00:00,-0.1041379,5.086666666666664,20.998,0.24366,400.0,0.27399,0,20.996,0.24368,400.0,0.2701666666666667,0,0.6263136204409644
2023-03-26 05:00:00,26.602616666666666,4.58333333333333,21.044,0.24786999999999998,400.0,0.228425,0,21.045,0.24785,400.02,0.22846666666666665,0,0.543134830688921
2023-03-26 06:00:00,81.99866666666667,4.498333333333333,21.267,0.24924000000000002,408.83,-1.2694300000000001e-22,0,21.331,0.24925999999999998,413.93,-7.721616666666667e-34,0,0.22159488975891198
2023-03-26 07:00:00,150.72366666666667,4.483333333333333,21.822,0.26569,538.3,-6.98355e-69,0,21.848000000000003,0.26114,522.44,-1.878933333333333e-82,0,0.12293770176523112
2023-03-26 08:00:00,188.7603333333333,4.803333333333334,21.998,0.28107,638.93,0.0,0,21.938000000000002,0.27175,544.47,0.0,0,0.11000755546397416
2023-03-26 09:00:00,175.99666666666675,5.046666666666668,22.156999999999996,0.29912,679.54,0.0,0,22.033,0.28046,556.94,0.0,0,0.10159008173638301
2023-03-26 10:00:00,227.07833333333335,5.823333333333338,22.145,0.29846999999999996,623.12,0.0,0,22.087,0.29231,569.09,0.0,0,0.09438835084827256
2023-03-26 11:00:00,200.95666666666665,4.223333333333335,22.237,0.30528,651.28,0.0,0,22.176,0.29325,560.69,0.0,0,0.08538704581358611
2023-03-26 12:00:00,265.3283333333333,3.4583333333333326,22.204,0.2985,607.13,0.0,0,22.219,0.29008,552.39,0.0,0,0.0800054948828903
2023-03-26 13:00:00,373.22333333333336,3.2150000000000007,22.423000000000002,0.30519,692.44,0.0,0,22.293000000000003,0.29068,573.82,0.0,0,0.07720997321244591
2023-03-26 14:00:00,213.9918333333333,2.7883333333333336,22.42,0.29616,630.98,0.0,0,22.386,0.2895,578.94,0.0,0,0.07056459921697918
2023-03-26 15:00:00,252.0006666666667,3.001666666666665,22.545,0.30832,699.45,0.0,0,22.35,0.29036,552.86,0.0,0,0.06698605673466584
2023-03-26 16:00:00,64.92366666666668,2.0333333333333337,22.423000000000002,0.29919,624.31,0.0,0,22.365,0.29052,557.64,0.0,0,0.06748746479840648
2023-03-26 17:00:00,7.08292876666667,1.291666666666667,22.281,0.29069,573.61,0.0,0,22.235,0.28988,562.63,0.0,0,0.07818874922728207
2023-03-26 18:00:00,-0.5692366666666671,1.1950000000000012,21.153000000000002,0.28215,429.86,0.0,0,21.169,0.28164,428.47,0.0,0,0.22192114843052407
2023-03-26 19:00:00,-0.5765616666666666,1.1166666666666671,20.984,0.27076,404.28,0.14267500000000002,0,20.975,0.27089,404.17,0.14973666666666666,0,0.4007143347757401
2023-03-26 20:00:00,-0.6086483333333335,0.8616666666666665,20.991999999999997,0.25976,400.6,0.17505500000000002,0,20.99,0.2598,400.6,0.19333333333333333,0,0.4358472422556494
2023-03-26 21:00:00,-0.6691116666666667,0.681666666666667,20.994,0.26003000000000004,400.09,0.198025,0,20.993000000000002,0.26006,400.1,0.22271666666666665,0,0.4814204272271447
2023-03-26 22:00:00,-0.7769383333333335,0.6016666666666672,20.996,0.26745,400.01,0.215225,0,20.994,0.26747,400.01,0.2452166666666667,0,0.5160725324541521
2023-03-26 23:00:00,-0.9841500000000004,0.3933333333333332,20.996,0.26979000000000003,400.0,0.229555,0,20.995,0.26981,400.0,0.2641333333333333,0,0.5446802665018202
2023-03-27 00:00:00,-2.1785533333333342,-0.17833333333333348,20.997,0.26638,400.0,0.24248000000000003,0,20.995,0.2664,400.0,0.28145000000000003,0,0.5717082217185246
2023-03-27 01:00:00,-2.628881666666666,-0.3966666666666664,20.997,0.26258000000000004,400.0,0.25311,0,20.996,0.26259,400.0,0.2958666666666667,0,0.5983584037365204
2023-03-27 02:00:00,-2.4684166666666667,-0.5500000000000006,20.998,0.26488,400.0,0.26166999999999996,0,20.997,0.26489,400.0,0.3073666666666667,0,0.6210591386771069
2023-03-27 03:00:00,-2.8919666666666664,-0.7383333333333328,20.998,0.2696,400.0,0.27003499999999997,0,20.997,0.26961,400.0,0.3188666666666667,0,0.6396730544680267
2023-03-27 04:00:00,-1.4464218333333323,-0.9716666666666663,20.998,0.26952,400.0,0.27773000000000003,0,20.997,0.26953,400.0,0.32975,0,0.6659111202692493
2023-03-27 05:00:00,44.65240000000002,-0.8216666666666661,20.998,0.26839,400.0,0.284175,0,20.998,0.26841,400.0,0.3388833333333333,0,0.6872381344872588
2023-03-27 06:00:00,182.68666666666653,0.2933333333333333,20.998,0.26993,400.0,0.289875,0,20.998,0.26994,400.0,0.34661666666666663,0,0.7046843876639879
2023-03-27 07:00:00,294.3433333333333,0.2683333333333334,20.998,0.26845,400.0,0.29531,0,20.998,0.26846,400.0,0.3535,0,0.7194175424136273
2023-03-27 08:00:00,229.917,-0.3799999999999999,21.0,0.26271,400.0,0.29849499999999995,0,21.000999999999998,0.26268,400.0,0.35341666666666666,0,0.7243629370149048
2023-03-27 09:00:00,599.4883333333332,1.8166666666666669,21.000999999999998,0.26184,400.0,0.29530500000000004,0,21.005,0.26178,400.0,0.3377166666666667,0,0.7182842228175012
2023-03-27 10:00:00,366.89866666666666,1.6433333333333344,21.000999999999998,0.2672,400.0,0.291615,0,21.003,0.26715,400.0,0.3240166666666667,0,0.7124459097465485
2023-03-27 11:00:00,583.2000000000003,3.2950000000000013,21.000999999999998,0.27703,400.0,0.28848,0,21.003,0.27699,400.0,0.3128666666666667,0,0.7025894635620579
2023-03-27 12:00:00,218.8958333333334,1.91,21.0,0.28751,400.0,0.28665,0,21.000999999999998,0.28749,400.0,0.3068166666666667,0,0.7030359227968954
2023-03-27 13:00:00,101.94616666666668,1.8516666666666663,20.999000000000002,0.29674,400.0,0.28793,0,20.997,0.29677,400.0,0.3108333333333333,0,0.7049247887904388
2023-03-27 14:00:00,16.254033333333336,0.7899999999999998,20.999000000000002,0.29825999999999997,400.0,0.29096500000000003,0,20.998,0.29828000000000005,400.0,0.31795,0,0.7160519266433134
2023-03-27 15:00:00,52.804,0.14833333333333334,20.998,0.29918,400.0,0.29715,0,20.994,0.29925999999999997,400.0,0.3357333333333333,0,0.7313002266639193
2023-03-27 16:00:00,28.08083333333333,0.31166666666666665,21.0,0.30261,400.0,0.30032,0,20.999000000000002,0.30262,400.0,0.3455,0,0.7416031320832475
2023-03-27 17:00:00,3.1948269999999988,0.03666666666666669,20.999000000000002,0.31031,400.0,0.30269,0,20.998,0.31033,400.0,0.3516,0,0.7507383748883852
2023-03-27 18:00:00,-2.0390666666666664,-0.08999999999999997,20.999000000000002,0.3212,400.0,0.30473,0,20.997,0.32125,400.0,0.3602,0,0.7570231471941754
2023-03-27 19:00:00,-2.2673000000000005,-0.4366666666666668,21.0,0.32425,400.0,0.30699499999999996,0,20.999000000000002,0.32427,400.0,0.3674666666666667,0,0.7671886805412459
2023-03-27 20:00:00,-2.2348833333333338,-0.37,20.999000000000002,0.32639,400.0,0.308665,0,20.999000000000002,0.32641,400.0,0.37225,0,0.770726011401882
2023-03-27 21:00:00,-2.772,-0.8266666666666659,21.0,0.32449,400.0,0.310395,0,20.999000000000002,0.3245,400.0,0.3769166666666667,0,0.7774915859605742
2023-03-27 22:00:00,-2.4743333333333326,-0.6999999999999993,21.0,0.32388,400.0,0.31158,0,20.999000000000002,0.32389,400.0,0.38038333333333335,0,0.7820248643450787
2023-03-27 23:00:00,-1.5711433333333331,-1.1916666666666669,21.0,0.32377,400.0,0.31261,0,20.999000000000002,0.32378,400.0,0.3833666666666665,0,0.7854591661515214
2023-03-28 00:00:00,-2.5738,-2.0099999999999976,21.0,0.32374,400.0,0.313525,0,20.999000000000002,0.32375,400.0,0.3860333333333333,0,0.7884813517411908
2023-03-28 01:00:00,-2.5745,-1.9316666666666669,21.0,0.32227,400.0,0.31466500000000003,0,20.999000000000002,0.32228,400.0,0.389,0,0.7917782814753761
2023-03-28 02:00:00,-3.1173666666666664,-1.7016666666666669,21.0,0.31663,400.0,0.31633,0,20.999000000000002,0.31664000000000003,400.0,0.3926833333333333,0,0.7958651006250429
2023-03-28 03:00:00,-3.9070666666666667,-2.3516666666666683,21.0,0.3113,400.0,0.31776,0,20.999000000000002,0.31131,400.0,0.39585,0,0.7995054605398723
2023-03-28 04:00:00,0.0,-3.066666666666664,21.0,0.307,400.0,0.318895,0,20.999000000000002,0.30701,400.0,0.39858333333333335,0,0.8028710763101862
2023-03-28 05:00:00,0.0,-2.7833333333333337,20.999000000000002,0.2978,400.0,0.32121500000000003,0,20.998,0.29780999999999996,400.0,0.40286666666666665,0,0.8079881860017858
2023-03-28 06:00:00,0.0,-1.310000000000001,21.0,0.28681999999999996,400.0,0.322585,0,21.000999999999998,0.28681,400.0,0.40399999999999997,0,0.8108043134830689
2023-03-28 07:00:00,0.0,0.4266666666666668,21.003,0.29262,400.0,0.314855,0,21.006999999999998,0.29254,400.0,0.3839833333333333,0,0.7926368569269867
2023-03-28 08:00:00,526.742857142857,1.825,21.005,0.30756999999999995,400.0,0.300865,0,21.015,0.30738000000000004,400.0,0.3437166666666667,0,0.7511161480870939
2023-03-28 09:00:00,549.905,2.505000000000001,21.002,0.32904,400.0,0.29199,0,21.004,0.32899999999999996,400.0,0.31773333333333337,0,0.7294800467065046
2023-03-28 10:00:00,637.1116666666667,2.9550000000000005,21.000999999999998,0.35072,400.0,0.2868,0,21.003,0.35069,400.0,0.30651666666666666,0,0.716979188131053
2023-03-28 11:00:00,654.7483333333333,3.345000000000002,21.0,0.36429,400.0,0.285445,0,20.997,0.36434,400.0,0.30875,0,0.7139913455594478
2023-03-28 12:00:00,613.9916666666667,3.6066666666666647,20.998,0.36585,400.0,0.289765,0,20.993000000000002,0.36595,400.0,0.3255833333333333,0,0.7229548732742633
2023-03-28 13:00:00,534.9616666666665,4.046666666666665,20.999000000000002,0.35743,400.0,0.29434,0,20.996,0.35749000000000003,400.0,0.34195,0,0.7373789408613229
2023-03-28 14:00:00,422.17333333333335,4.1133333333333315,20.999000000000002,0.35784,400.0,0.29683000000000004,0,20.997,0.35788000000000003,400.0,0.3527666666666667,0,0.7455525791606566
2023-03-28 15:00:00,243.94383333333332,4.085,21.0,0.36255,400.0,0.29674,0,21.0,0.36256,400.0,0.3562333333333333,0,0.7428394807335669
2023-03-28 16:00:00,75.82733333333334,3.726666666666666,21.000999999999998,0.36365,400.0,0.29296,0,21.003,0.36362,400.0,0.3486333333333333,0,0.7375849989697094
2023-03-28 17:00:00,3.6668861666666652,3.4916666666666667,21.0,0.3731,400.0,0.29116000000000003,0,20.999000000000002,0.37314,400.0,0.3477666666666667,0,0.7322618311697232
2023-03-28 18:00:00,-1.1954166666666668,3.534999999999997,20.998,0.37573,400.0,0.29346,0,20.995,0.3758,400.0,0.3577,0,0.741809190191634
2023-03-28 19:00:00,-0.9682966666666668,3.673333333333333,20.998,0.35061,400.0,0.29946500000000004,0,20.996,0.35065999999999997,400.0,0.37316666666666665,0,0.7553403393090184
2023-03-28 20:00:00,-1.324336666666667,3.871666666666669,20.999000000000002,0.32785,400.0,0.30338000000000004,0,20.998,0.32788,400.0,0.3835166666666667,0,0.7648190122948004
2023-03-28 21:00:00,-1.6816300000000006,3.888333333333336,21.0,0.32516,400.0,0.30440500000000004,0,20.999000000000002,0.32518,400.0,0.3876,0,0.7695926918057558
2023-03-28 22:00:00,-1.2469883333333336,3.609999999999996,21.0,0.32235,400.0,0.30576,0,20.999000000000002,0.32236,400.0,0.3914166666666667,0,0.7745724294250979
2023-03-28 23:00:00,-1.4978466666666659,3.4716666666666702,20.999000000000002,0.32291,400.0,0.306835,0,20.998,0.32293,400.0,0.3939166666666667,0,0.7783501614121849
2023-03-29 00:00:00,-0.9682700000000002,3.4316666666666653,21.0,0.31817,400.0,0.30851,0,21.0,0.31817,400.0,0.3975333333333333,0,0.7830551548870115
2023-03-29 01:00:00,-1.0422266666666664,3.765000000000001,21.0,0.32471,400.0,0.30739999999999995,0,21.000999999999998,0.3247,400.0,0.39536666666666653,0,0.7794491379902466
2023-03-29 02:00:00,-0.7621666666666669,3.7950000000000044,21.000999999999998,0.33143,400.0,0.305635,0,21.000999999999998,0.33142,400.0,0.3915666666666667,0,0.7773542138883165
2023-03-29 03:00:00,-0.8959100000000001,3.5916666666666663,20.999000000000002,0.33898,400.0,0.305245,0,20.999000000000002,0.33899,400.0,0.3894166666666667,0,0.7746411154612267
2023-03-29 04:00:00,-0.7907703333333337,3.3633333333333386,21.046999999999997,0.34513,400.0,0.252565,0,21.051,0.34505,400.02,0.3348,0,0.6686585617144034
2023-03-29 05:00:00,13.341283333333335,3.253333333333338,21.213,0.37233,400.0,2.191545e-18,0,21.149,0.37383,400.24,0.0014634833333333336,0,0.2138264990727385
2023-03-29 06:00:00,36.062833333333344,3.3733333333333366,21.569000000000003,0.37667,409.85,9.85065e-22,0,21.435,0.37965,407.0,0.0,0,0.11519335119170272
2023-03-29 07:00:00,86.16950000000001,3.548333333333332,21.769000000000002,0.38687,508.26,9.403950000000002e-41,0,21.59,0.38787,472.79,0.0,0,0.10194724912425304
2023-03-29 08:00:00,63.38333333333336,3.93,21.928,0.39104,586.9,5.14755e-88,0,21.776999999999997,0.39061,550.05,0.0,0,0.0930764475582114
2023-03-29 09:00:00,155.13833333333338,4.47333333333333,22.070999999999998,0.3963,660.29,0.0,0,21.789,0.38913000000000003,522.97,0.0,0,0.08124184353320969
2023-03-29 10:00:00,113.2811666666666,5.0283333333333315,22.31,0.41848,702.22,0.0,0,21.983,0.40141,516.17,0.0,0,0.06651212308537674
2023-03-29 11:00:00,120.75383333333338,5.643333333333333,22.31,0.4474,625.34,0.0,0,22.241999999999997,0.44168,561.25,0.0,0,0.05062160862696614
2023-03-29 12:00:00,142.28533333333328,6.376666666666669,22.455,0.48636,666.69,0.0,0,22.244,0.47795,553.01,0.0,0,0.04419602994711176
2023-03-29 13:00:00,202.96,7.131666666666659,22.622,0.48228999999999994,705.15,0.0,0,22.4,0.47179,559.85,0.0,0,0.037550655951645036
2023-03-29 14:00:00,126.06999999999998,7.488333333333335,22.663,0.49028,719.06,0.0,0,22.353,0.4826,556.71,0.0,0,0.033340201936946215
2023-03-29 15:00:00,37.444666666666656,7.371666666666673,22.471,0.45415,564.8,0.0,0,22.381999999999998,0.45438,572.34,0.0,0,0.03421285802596332
2023-03-29 16:00:00,29.81250000000001,6.936666666666665,22.44,0.45836000000000005,584.6,0.0,0,22.361,0.46075,585.52,0.0,0,0.03629713579229343
2023-03-29 17:00:00,3.5535188333333325,6.463333333333335,21.607,0.43631000000000003,637.36,0.0,0,21.49,0.42663,546.67,0.0,0,0.14556975066968886
2023-03-29 18:00:00,-0.8189799999999999,6.000000000000001,20.973000000000003,0.37967,438.93,0.0707,0,20.958000000000002,0.37761,422.79,0.09152666666666666,0,0.2952434919980768
2023-03-29 19:00:00,-0.6410866666666664,5.7533333333333285,20.989,0.35176999999999997,405.4,0.11865,0,20.984,0.35147,403.16,0.16698333333333332,0,0.35363005700941
2023-03-29 20:00:00,-0.5378533333333333,5.699999999999994,20.993000000000002,0.34699,400.88,0.14893,0,20.99,0.34699,400.52,0.20883333333333332,0,0.39096091764544266
2023-03-29 21:00:00,-0.29098166666666664,5.771666666666674,20.994,0.34083,400.12,0.17196,0,20.991999999999997,0.34087,400.07,0.2394166666666667,0,0.4373239920324198
2023-03-29 22:00:00,-0.4323883333333332,5.683333333333335,20.996,0.32293,400.01,0.190905,0,20.994,0.32295,400.01,0.26471666666666666,0,0.4794628751974723
2023-03-29 23:00:00,-0.6116466666666666,5.584999999999996,20.996,0.30784,400.0,0.20493499999999998,0,20.995,0.30785,400.0,0.2821333333333333,0,0.5150765849302836
2023-03-30 00:00:00,-0.5848666666666666,5.083333333333335,20.997,0.30415,400.0,0.21752,0,20.996,0.30416,400.0,0.29755,0,0.5501751493921285
2023-03-30 01:00:00,-0.2977450000000001,5.063333333333332,20.997,0.30362,400.0,0.229235,0,20.996,0.30363,400.0,0.3118833333333333,0,0.5808434645236623
2023-03-30 02:00:00,-0.19727733333333336,5.085,20.997,0.30557,400.0,0.23964000000000002,0,20.997,0.30558,400.0,0.32445,0,0.607081530324885
2023-03-30 03:00:00,-0.17329116666666666,5.146666666666662,20.998,0.30878,400.0,0.24844000000000002,0,20.997,0.30879,400.0,0.3345666666666667,0,0.6228793186345216
2023-03-30 04:00:00,0.4317701666666667,5.189999999999999,21.045,0.30849,400.0,0.20355,0,21.049,0.30841999999999997,400.02,0.28808333333333336,0,0.5347551342812006
2023-03-30 05:00:00,9.154866666666667,5.184999999999994,21.311,0.29503,400.0,-5.06325e-19,0,21.203000000000003,0.29703,400.32,-2.368483333333333e-18,0,0.18625248986880968
2023-03-30 06:00:00,18.270433333333333,5.529999999999998,21.678,0.28585,400.0,0.0,0,21.555,0.29128000000000004,430.51,0.0,0,0.09248574764750328
2023-03-30 07:00:00,28.746833333333324,5.699999999999994,21.789,0.29675999999999997,428.99,0.0,0,21.814,0.30912,525.05,0.0,0,0.08018407857682534
2023-03-30 08:00:00,38.32749999999999,5.685,22.124000000000002,0.31218,622.83,0.0,0,21.951,0.30932,552.75,0.0,0,0.07093893811388144
2023-03-30 09:00:00,39.02999999999999,5.5349999999999975,22.325,0.32598,677.83,0.0,0,22.198,0.31337,576.68,0.0,0,0.05869908647571949
2023-03-30 10:00:00,30.564999999999994,5.279999999999995,22.225,0.30372,554.55,1.4902499999999998e-39,0,22.261,0.30435999999999996,559.81,0.0,0,0.05012706916683838
2023-03-30 11:00:00,39.426,5.654999999999999,22.464000000000002,0.30114,670.81,6.306549999999998e-90,0,22.259,0.28976999999999997,559.33,0.0,0,0.04868122810632598
2023-03-30 12:00:00,51.65983333333332,6.0349999999999975,22.345,0.28904,599.56,0.0,0,22.261,0.2842,562.2,0.0,0,0.04920324198090528
2023-03-30 13:00:00,47.86866666666668,6.0833333333333375,22.596999999999998,0.27934000000000003,667.99,0.0,0,22.408,0.27046,578.85,0.0,0,0.041757675664537405
2023-03-30 14:00:00,63.99699999999999,6.295,22.592,0.26283,622.53,0.0,0,22.586,0.25709,594.93,0.0,0,0.029770588639329625
2023-03-30 15:00:00,80.64533333333334,7.136666666666666,22.624000000000002,0.2669,595.47,0.0,0,22.576999999999998,0.26419000000000004,570.23,0.0,0,0.024231059825537467
2023-03-30 16:00:00,31.023666666666657,8.416666666666666,22.495,0.28706,591.54,0.0,0,22.528000000000002,0.28465,592.91,0.0,0,0.03313895185108868
2023-03-30 17:00:00,6.529196666666667,9.565,21.546999999999997,0.3018,548.58,0.0,0,21.64,0.3013,555.72,0.0,0,0.14246514183666462
2023-03-30 18:00:00,0.061490733333333325,9.543333333333324,20.965999999999998,0.2856,435.87,0.051445000000000005,0,20.962,0.28447,428.67,0.03068333333333333,0,0.2721787210660073
2023-03-30 19:00:00,-0.1846994616666668,9.183333333333335,20.988000000000003,0.27464,404.51,0.11055999999999999,0,20.980999999999998,0.2746,403.6,0.12741,0,0.3500583831307095
2023-03-30 20:00:00,-0.36277833333333337,8.831666666666672,20.991999999999997,0.27144,400.48,0.144815,0,20.987,0.27148,400.38,0.17983333333333335,0,0.3862559241706161
2023-03-30 21:00:00,-0.29959499999999994,8.596666666666671,20.993000000000002,0.26666999999999996,400.09,0.171465,0,20.99,0.26671,400.07,0.2189333333333333,0,0.4226938663369737
2023-03-30 22:00:00,-0.4085400000000001,8.203333333333337,20.995,0.2574,400.01,0.19282,0,20.993000000000002,0.25744,400.01,0.249,0,0.4691943127962086
2023-03-30 23:00:00,-0.4038566666666666,8.103333333333337,20.995,0.25246,400.0,0.21074,0,20.993000000000002,0.25249,400.0,0.2733166666666667,0,0.5075554639741741
2023-03-31 00:00:00,-0.32367166666666675,7.7766666666666655,20.996,0.24491,400.0,0.22708000000000003,0,20.995,0.24493,400.0,0.2950833333333333,0,0.543787348032145
2023-03-31 01:00:00,-0.192198,7.6816666666666595,20.996,0.24606999999999998,400.0,0.240245,0,20.995,0.24608000000000002,400.0,0.31176666666666664,0,0.5821141561920462
2023-03-31 02:00:00,-0.20370716666666666,7.731666666666666,20.997,0.24335,400.0,0.252985,0,20.996,0.24336999999999998,400.0,0.3278833333333333,0,0.6170753485816334
2023-03-31 03:00:00,-0.11695983333333332,7.800000000000009,20.997,0.24131999999999998,400.0,0.26404500000000003,0,20.997,0.24133000000000002,400.0,0.34148333333333336,0,0.6464386290267189
2023-03-31 04:00:00,0.5714669,7.813333333333337,21.041999999999998,0.24333000000000002,400.0,0.218205,0,21.046,0.24327,400.02,0.29395,0,0.5522357304759943
2023-03-31 05:00:00,18.1903,7.828333333333334,21.276,0.24324,400.0,3.85186e-37,0,21.191999999999997,0.24455,400.33,-9.819683333333331e-19,0,0.2133147881035785
2023-03-31 06:00:00,57.16466666666667,8.043333333333344,21.671,0.24111999999999997,413.06,3.66589e-21,0,21.535,0.24435,415.38,4.719566666666667e-50,0,0.11550243835428255
2023-03-31 07:00:00,100.984,8.191666666666666,22.019000000000002,0.26913000000000004,579.81,-3.215055e-68,0,21.802,0.26493,509.57,5.524366666666665e-99,0,0.09340270622982348
2023-03-31 08:00:00,102.03833333333336,8.311666666666664,22.081999999999997,0.29775,615.87,0.0,0,22.02,0.29204,574.03,0.0,0,0.0818600178583694
2023-03-31 09:00:00,146.65116666666663,8.46833333333333,22.256,0.30685999999999997,637.38,0.0,0,22.244,0.29988000000000004,568.98,0.0,0,0.06764887698330929
2023-03-31 10:00:00,349.385,9.995000000000006,22.351,0.30990999999999996,648.85,0.0,0,22.496,0.29402,573.04,0.0,0,0.055515488701147066
2023-03-31 11:00:00,162.1205,10.241666666666667,22.425,0.29367,593.91,0.0,0,22.660999999999998,0.28702,587.77,0.0,0,0.043021498729308334
2023-03-31 12:00:00,245.205,10.325,22.486,0.2827,578.76,0.0,0,23.0,0.27629000000000004,582.48,0.0,0,0.02806339721134693
2023-03-31 13:00:00,142.3228333333333,9.890000000000002,22.543000000000003,0.27867,573.86,0.0,0,23.236,0.27046,590.58,0.0,0,0.0164218009478673
2023-03-31 14:00:00,62.516666666666644,9.345000000000004,22.75,0.27781,661.65,0.0,0,23.491999999999997,0.25487,572.86,0.0,0,0.0051943814822446605
2023-03-31 15:00:00,42.773999999999994,8.076666666666666,22.714000000000002,0.26122,591.62,0.0,0,23.674,0.24761999999999998,580.3,0.0,0,0.004071021361357236
2023-03-31 16:00:00,15.639333333333335,5.631666666666668,22.589000000000002,0.25839,571.88,0.0,0,23.396,0.24559,567.88,0.0,0,0.00700906655676901
2023-03-31 17:00:00,1.7927019333333345,5.211666666666665,21.755,0.26741,587.21,-4.6018149999999995e-55,0,22.453000000000003,0.25329,552.37,0.0,0,0.07325022322961743
2023-03-31 18:00:00,-0.2469633333333333,5.003333333333331,20.973000000000003,0.23460999999999999,432.93,0.0164495,0,21.63,0.22198,417.29,0.0,0,0.1985301188268425
2023-03-31 19:00:00,-0.4212716666666667,4.528333333333333,20.985,0.20256,405.48,0.088715,0,21.334,0.19782,402.88,0.0,0,0.28139982141630604
