Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-03-31 20:00:00,-0.37889,3.963333333333332,20.99,0.19097,400.76,0.13210999999999998,0,21.133000000000003,0.18925,400.4,0.0,0,0.32383405453671266
2023-03-31 21:00:00,-0.3781699999999999,3.344999999999997,20.991999999999997,0.19247999999999998,400.1,0.16235,0,20.983,0.19259,400.05,0.007017499999999999,0,0.3510543306545779
2023-03-31 22:00:00,-0.4014683333333333,2.966666666666667,20.994,0.19439,400.01,0.18671,0,20.985,0.1945,400.01,0.07379666666666666,0,0.3863932962428738
2023-03-31 23:00:00,-0.3987266666666667,2.5216666666666674,20.994,0.19357,400.0,0.208155,0,20.987,0.19365,400.0,0.12328666666666667,0,0.42125145957826776
2023-04-01 00:00:00,-0.4226400000000001,2.066666666666667,20.996,0.1934,400.0,0.227775,0,20.991,0.19346,400.0,0.16470666666666667,0,0.4644206332852531
2023-04-01 01:00:00,-0.5794433333333333,2.008333333333334,20.996,0.20639000000000002,400.0,0.24298000000000003,0,20.991,0.20643000000000003,400.0,0.19696666666666665,0,0.5104059344735216
2023-04-01 02:00:00,-0.6744166666666666,1.901666666666668,20.996,0.2063,400.0,0.258015,0,20.991999999999997,0.20635,400.0,0.2269833333333333,0,0.5577306133663026
2023-04-01 03:00:00,-0.500625,1.7750000000000008,20.996,0.19917,400.0,0.27224499999999996,0,20.993000000000002,0.19922,400.0,0.25373333333333337,0,0.5984957758087781
2023-04-01 04:00:00,0.15902316666666672,1.5583333333333338,21.04,0.19042,400.0,0.23101,0,21.041,0.19042,400.05,0.22011666666666668,0,0.5244522288618724
2023-04-01 05:00:00,19.11885,1.4500000000000015,21.241999999999997,0.177,400.0,5.773150000000001e-18,0,21.298000000000002,0.17645999999999998,400.42,5.296766666666666e-18,0,0.228343292808572
2023-04-01 06:00:00,100.81700000000002,1.158333333333334,21.636999999999997,0.16771,423.12,-6.187e-22,0,21.63,0.16499,400.99,0.0,0,0.13408201112713786
2023-04-01 07:00:00,242.05166666666665,1.1,21.948,0.20765999999999998,590.42,-1.6689399999999998e-85,0,21.901999999999997,0.19311,504.85,0.0,0,0.1162991963733773
2023-04-01 08:00:00,412.91,1.9033333333333324,22.000999999999998,0.22300999999999999,593.55,0.0,0,22.066999999999997,0.21713000000000002,560.01,0.0,0,0.10256885775121916
2023-04-01 09:00:00,614.9899999999998,2.6516666666666664,22.205,0.24916999999999997,681.29,0.0,0,22.144000000000002,0.22746999999999998,532.7,0.0,0,0.09139707397486092
2023-04-01 10:00:00,640.5099999999999,3.870000000000001,22.068,0.24975,547.1,0.0,0,22.324,0.24516,556.23,0.0,0,0.08333676763513978
2023-04-01 11:00:00,658.6933333333334,4.844999999999999,22.201,0.27921999999999997,571.23,0.0,0,22.513,0.27474,578.37,0.0,0,0.07304073081942443
2023-04-01 12:00:00,634.4216666666666,5.908333333333335,22.276,0.29567,534.2,0.0,0,22.877,0.2928,584.95,0.0,0,0.060024726973006384
2023-04-01 13:00:00,565.2916666666666,6.6400000000000015,22.398000000000003,0.30908,611.41,0.0,0,23.241999999999997,0.28854,573.77,0.0,0,0.04530530943059277
2023-04-01 14:00:00,444.5283333333333,7.2,22.487,0.29439,603.71,0.0,0,23.57,0.27307,573.82,0.0,0,0.026884744831375783
2023-04-01 15:00:00,299.3850000000001,7.403333333333336,22.447,0.27279000000000003,563.47,0.0,0,23.929000000000002,0.25148000000000004,587.84,0.0,0,0.006775534033930901
2023-04-01 16:00:00,146.636,7.203333333333334,22.449,0.26350999999999997,603.75,0.0,0,24.125,0.23369,560.66,0.0,0,0.005434095748334363
2023-04-01 17:00:00,23.89483833333333,6.47,21.495,0.27462,572.56,0.0,0,23.058000000000003,0.2424,523.87,0.0,0,0.05697163266707879
2023-04-01 18:00:00,-2.6707666666666667,5.493333333333334,20.978,0.25613,427.76,0.09564,0,22.069000000000003,0.23914000000000002,424.88,0.0,0,0.192832612129954
2023-04-01 19:00:00,-3.1681666666666657,4.631666666666667,20.989,0.24708000000000002,404.05,0.14376,0,21.713,0.23628000000000002,403.64,0.0,0,0.27967580190947183
2023-04-01 20:00:00,-2.9083999999999994,3.786666666666668,20.993000000000002,0.23859,400.44,0.17670999999999998,0,21.479,0.23156999999999997,400.39,0.0,0,0.3302081186894704
2023-04-01 21:00:00,-2.962733333333333,3.2199999999999984,20.994,0.23851,400.08,0.19902999999999998,0,21.305,0.23401,400.07,0.0,0,0.35314925475650805
2023-04-01 22:00:00,-3.384033333333332,2.4483333333333346,20.996,0.2405,400.01,0.21706,0,21.158,0.23811,400.01,0.0,0,0.3756782746067725
2023-04-01 23:00:00,-3.3189833333333336,1.948333333333334,20.996,0.24474,400.0,0.232135,0,21.03,0.24423000000000003,400.0,0.0,0,0.3958719692286558
2023-04-02 00:00:00,-3.2358833333333332,1.445,20.997,0.24591,400.0,0.24569499999999997,0,20.985,0.24608000000000002,400.0,0.041488333333333335,0,0.4226595233189093
2023-04-02 01:00:00,-3.2216833333333343,1.2533333333333323,20.997,0.24758000000000002,400.0,0.25732,0,20.988000000000003,0.24771999999999997,400.0,0.088655,0,0.4803214506490831
2023-04-02 02:00:00,-3.430833333333333,0.9833333333333332,20.997,0.24936999999999998,400.0,0.2674,0,20.99,0.24948,400.0,0.12645833333333334,0,0.5249673741328388
2023-04-02 03:00:00,-3.3010333333333333,0.511666666666666,20.998,0.25117,400.0,0.276415,0,20.991999999999997,0.25126,400.0,0.15895666666666666,0,0.5571811250772718
2023-04-02 04:00:00,2.174825,0.3183333333333333,21.046,0.25397,400.0,0.23149,0,21.044,0.25399,400.03,0.13213,0,0.4881860017858369
2023-04-02 05:00:00,81.86949999999999,0.3833333333333336,21.265,0.26016,400.0,6.318e-18,0,21.479,0.25682,400.36,-1.5976466666666668e-34,0,0.20267188680541245
2023-04-02 06:00:00,230.02500000000003,0.7716666666666663,21.651999999999997,0.2653,433.78,4.698835e-21,0,21.853,0.26121,418.12,0.0,0,0.1086441376468164
2023-04-02 07:00:00,380.59833333333336,1.3799999999999992,21.894000000000002,0.28358,561.95,7.6826e-52,0,22.045,0.27313000000000004,511.01,0.0,0,0.09907960711587334
2023-04-02 08:00:00,511.80999999999983,2.373333333333333,22.131,0.29966,683.46,3.8965149999999988e-87,0,22.174,0.28365999999999997,559.99,0.0,0,0.09518167456556084
2023-04-02 09:00:00,610.0533333333332,3.68,22.038,0.29591999999999996,620.61,0.0,0,22.232,0.28528000000000003,561.24,0.0,0,0.08960780273370424
2023-04-02 10:00:00,666.5699999999998,4.691666666666665,22.024,0.29281999999999997,565.2,7.9932e-22,0,22.320999999999998,0.28778000000000004,573.53,0.0,0,0.08574077889964969
2023-04-02 11:00:00,677.9733333333332,5.698333333333332,22.201,0.30327,628.16,0.0,0,22.366,0.29166,569.51,0.0,0,0.08187375506559516
2023-04-02 12:00:00,640.6450000000002,6.513333333333333,22.276,0.31003000000000003,648.21,0.0,0,22.424,0.29623,559.34,0.0,0,0.0769695720859949
2023-04-02 13:00:00,559.7700000000002,7.0566666666666675,22.288,0.31419,622.59,0.0,0,22.523000000000003,0.29882,569.17,0.0,0,0.07267326052613503
2023-04-02 14:00:00,442.85500000000013,7.575000000000001,22.401999999999997,0.30873,638.91,0.0,0,22.628,0.29335,569.33,0.0,0,0.06629576207157085
2023-04-02 15:00:00,299.2683333333333,7.8249999999999975,22.449,0.29786,645.75,0.0,0,22.69,0.28371,566.31,0.0,0,0.060653204203585415
2023-04-02 16:00:00,148.1411666666667,7.430000000000002,22.311,0.28783000000000003,635.75,0.0,0,22.585,0.27209,581.57,0.0,0,0.06903633491311216
2023-04-02 17:00:00,25.186682166666678,6.3133333333333335,21.541,0.29562,682.77,0.0,0,21.631999999999998,0.27273000000000003,542.07,0.0,0,0.2012500858575452
2023-04-02 18:00:00,-3.201783333333333,4.915,20.98,0.25723,455.38,0.131275,0,21.034000000000002,0.25077,421.45,0.0,0,0.3397898207294457
2023-04-02 19:00:00,-3.433583333333332,3.936666666666666,20.99,0.2391,405.4,0.17405,0,20.976,0.23851999999999998,402.1,0.07578333333333333,0,0.3908922316093138
2023-04-02 20:00:00,-3.408399999999999,3.2149999999999994,20.993000000000002,0.22680999999999998,401.42,0.202005,0,20.986,0.22675,400.55,0.13390166666666667,0,0.4316917370698537
2023-04-02 21:00:00,-3.385966666666667,2.638333333333333,20.995,0.2186,400.22,0.2235,0,20.99,0.21865,400.08,0.17551666666666665,0,0.4867779380451954
2023-04-02 22:00:00,-3.8089,1.9466666666666659,20.996,0.21283000000000002,400.02,0.23995,0,20.991999999999997,0.21288,400.01,0.20698333333333332,0,0.5268218971083178
2023-04-02 23:00:00,-3.6403833333333333,1.2183333333333333,20.997,0.21355,400.01,0.25189500000000004,0,20.994,0.21359,400.0,0.23021666666666665,0,0.5605123978295212
2023-04-03 00:00:00,-3.4042499999999984,1.265,20.997,0.21941999999999998,400.0,0.2611,0,20.995,0.21945,400.0,0.2483666666666667,0,0.5899787073288001
2023-04-03 01:00:00,-3.2415166666666666,1.4433333333333336,20.998,0.22589,400.0,0.269365,0,20.996,0.22591,400.0,0.2645166666666667,0,0.6105501751493921
2023-04-03 02:00:00,-4.389199999999999,0.3699999999999999,20.998,0.23258,400.0,0.275575,0,20.997,0.2326,400.0,0.2771,0,0.6384023627996428
2023-04-03 03:00:00,-3.992116666666667,-0.1866666666666666,20.998,0.23778000000000002,400.0,0.280915,0,20.997,0.2378,400.0,0.2881166666666667,0,0.6606909815234563
2023-04-03 04:00:00,2.561729,-0.5900000000000004,20.998,0.2393,400.0,0.286645,0,20.997,0.23931999999999998,400.0,0.29955,0,0.6755958513634178
2023-04-03 05:00:00,85.74283333333334,0.043333333333333335,20.999000000000002,0.23351,400.0,0.29191,0,20.997,0.23353000000000002,400.0,0.3104666666666667,0,0.6946562263891751
2023-04-03 06:00:00,233.695,1.771666666666666,21.002,0.22475,400.0,0.2868,0,21.002,0.22476,400.0,0.30901666666666666,0,0.6912562676007967
2023-04-03 07:00:00,386.6850000000002,1.9466666666666677,21.002,0.2214,400.0,0.280735,0,21.006,0.22134,400.0,0.29096666666666665,0,0.6665636376124734
2023-04-03 08:00:00,515.1600000000002,2.2100000000000004,21.003,0.22214,400.0,0.271415,0,21.014,0.222,400.0,0.2499833333333333,0,0.6272065389106395
2023-04-03 09:00:00,621.5633333333333,2.7133333333333334,21.003,0.22363000000000002,400.0,0.25910500000000003,0,21.031999999999996,0.22324000000000002,400.0,0.154635,0,0.5664537399546672
2023-04-03 10:00:00,680.8416666666667,3.0500000000000003,21.003,0.22710999999999998,400.0,0.248515,0,21.055999999999997,0.22637,400.0,0.0099555,0,0.4899031526890583
2023-04-03 11:00:00,690.9166666666667,3.753333333333332,21.004,0.23038000000000003,400.0,0.23651999999999998,0,21.285,0.22643000000000002,400.0,0.0,0,0.4607802733704238
2023-04-03 12:00:00,652.8683333333331,4.760000000000002,21.000999999999998,0.23523000000000002,400.0,0.22978,0,21.215,0.23215,400.0,0.0,0,0.4491036472285184
2023-04-03 13:00:00,570.5266666666669,5.148333333333332,21.0,0.23639000000000002,400.0,0.22746,0,21.119,0.23467,400.0,0.0,0,0.44621883371110654
2023-04-03 14:00:00,452.01166666666666,5.648333333333333,21.0,0.2371,400.0,0.22679499999999997,0,21.076,0.23599,400.0,0.0,0,0.4484511298852944
2023-04-03 15:00:00,306.5750000000001,5.786666666666666,21.000999999999998,0.23536999999999997,400.0,0.22468,0,21.215999999999998,0.23226999999999998,400.0,0.0,0,0.423037296517618
2023-04-03 16:00:00,154.554,5.186666666666665,20.999000000000002,0.23621999999999999,400.0,0.22741,0,21.566,0.22814,400.0,0.0,0,0.3709732811319459
2023-04-03 17:00:00,24.67262849999999,4.006666666666668,20.997,0.23674,400.0,0.237055,0,21.698,0.22679000000000002,400.0,0.0,0,0.3369118758156467
2023-04-03 18:00:00,-3.3424,2.7466666666666675,20.996,0.24038,400.0,0.25053000000000003,0,21.336,0.23542,400.0,0.0,0,0.3683632117590494
2023-04-03 19:00:00,-3.508716666666667,1.9083333333333328,20.997,0.24341,400.0,0.26281,0,20.999000000000002,0.24338,400.0,0.0,0,0.4716670100968473
2023-04-03 20:00:00,-3.2784999999999984,1.2183333333333346,20.998,0.24566999999999997,400.0,0.27166500000000005,0,20.98,0.24594000000000002,400.0,0.08870333333333334,0,0.5405934473521533
2023-04-03 21:00:00,-2.9413500000000004,0.9166666666666669,20.998,0.2444,400.0,0.27924499999999997,0,20.987,0.24456999999999998,400.0,0.14519666666666667,0,0.5758637269043203
2023-04-03 22:00:00,-2.6779333333333337,1.0366666666666668,20.998,0.24645999999999998,400.0,0.28541500000000003,0,20.991,0.24658000000000002,400.0,0.1831333333333333,0,0.6140531629919638
2023-04-03 23:00:00,-2.189050000000001,0.6983333333333342,20.998,0.25075,400.0,0.29103500000000004,0,20.991999999999997,0.25084,400.0,0.21283333333333332,0,0.6365134968060994
2023-04-04 00:00:00,-2.40735,0.5199999999999996,20.999000000000002,0.25245,400.0,0.296665,0,20.994,0.25251999999999997,400.0,0.23755,0,0.6626828765711931
2023-04-04 01:00:00,-2.48035,0.2966666666666668,20.999000000000002,0.25567,400.0,0.30165,0,20.995,0.25573,400.0,0.25766666666666665,0,0.6834947455182362
2023-04-04 02:00:00,-2.8503999999999987,0.1749999999999998,20.999000000000002,0.25903000000000004,400.0,0.30618,0,20.996,0.25908000000000003,400.0,0.27498333333333336,0,0.6958582320214299
2023-04-04 03:00:00,-2.8837333333333324,0.05999999999999996,20.999000000000002,0.26206999999999997,400.0,0.31,0,20.996,0.26211,400.0,0.28941666666666666,0,0.7180781647091147
2023-04-04 04:00:00,7.674358333333332,-0.29666666666666675,21.0,0.26644,400.0,0.31243000000000004,0,20.998,0.26647,400.0,0.3007666666666666,0,0.7265952331890927
2023-04-04 05:00:00,87.9246666666667,0.2216666666666666,21.0,0.27371999999999996,400.0,0.313375,0,20.998,0.27375,400.0,0.30851666666666666,0,0.7397486091077684
2023-04-04 06:00:00,175.70999999999995,1.7350000000000003,21.0,0.28069,400.0,0.313065,0,21.0,0.2807,400.0,0.3118166666666667,0,0.742289992444536
2023-04-04 07:00:00,260.36333333333334,3.773333333333332,21.000999999999998,0.28561,400.0,0.310775,0,21.000999999999998,0.2856,400.0,0.3087833333333333,0,0.7413970739748609
2023-04-04 08:00:00,329.47500000000014,5.268333333333335,21.003,0.28898,400.0,0.30238000000000004,0,21.01,0.28886,400.0,0.2845833333333333,0,0.7130640840717082
2023-04-04 09:00:00,381.4599999999999,6.4916666666666645,21.005,0.28701,400.0,0.28764,0,21.026999999999997,0.28661,400.0,0.21321666666666667,0,0.6490830414176798
2023-04-04 10:00:00,238.4283333333333,6.541666666666666,21.003,0.28469,400.0,0.275405,0,21.006,0.28464,400.0,0.15438166666666667,0,0.6065663850539186
2023-04-04 11:00:00,293.375,6.801666666666662,21.004,0.28025,400.0,0.26238,0,21.086,0.27885,400.0,2.20945e-18,0,0.514218009478673
2023-04-04 12:00:00,406.87499999999983,7.436666666666667,21.002,0.27528,400.0,0.25249499999999997,0,21.469,0.26752,400.0,0.0,0,0.4881860017858369
2023-04-04 13:00:00,398.1566666666667,7.471666666666663,21.002,0.2726,400.0,0.24594000000000002,0,21.750999999999998,0.26036,400.0,0.0,0,0.4744144515420015
2023-04-04 14:00:00,374.9983333333332,7.53,21.000999999999998,0.26965,400.0,0.24197,0,21.933000000000003,0.25469,400.0,0.0,0,0.4433340201936946
2023-04-04 15:00:00,286.7033333333333,7.545,21.0,0.2649,400.0,0.24186,0,21.996,0.24923,400.0,0.0,0,0.4096435194724912
2023-04-04 16:00:00,155.84733333333332,7.11666666666667,20.998,0.26361999999999997,400.0,0.24531,0,21.853,0.25017,400.0,0.0,0,0.4077546534789477
2023-04-04 17:00:00,30.178717666666678,6.368333333333332,20.997,0.26485,400.0,0.25311999999999996,0,21.785999999999998,0.25234,400.0,0.0,0,0.3962497424273645
2023-04-04 18:00:00,-1.5402733333333336,5.308333333333334,20.996,0.26528,400.0,0.26528,0,21.469,0.2577,400.0,0.0,0,0.423277697644069
2023-04-04 19:00:00,-2.666933333333334,4.4849999999999985,20.997,0.26787,400.0,0.27589,0,21.168000000000003,0.26507,400.0,0.0,0,0.4955697506696888
2023-04-04 20:00:00,-1.8032333333333337,4.001666666666668,20.999000000000002,0.27111999999999997,400.0,0.282575,0,20.99,0.27126,400.0,0.0018828333333333331,0,0.5353389655882959
2023-04-04 21:00:00,-1.316216666666666,3.9000000000000044,20.999000000000002,0.27518000000000004,400.0,0.287165,0,20.984,0.27542,400.0,0.06905833333333332,0,0.5644275018888659
2023-04-04 22:00:00,-1.1439500000000005,3.9166666666666696,20.999000000000002,0.27825,400.0,0.291485,0,20.989,0.27843,400.0,0.11596500000000001,0,0.5940655264784669
2023-04-04 23:00:00,-1.3203999999999996,4.028333333333332,20.999000000000002,0.27698,400.0,0.29596500000000003,0,20.991,0.27712,400.0,0.15228666666666668,0,0.6294388350848272
2023-04-05 00:00:00,-1.682216666666667,3.701666666666664,20.999000000000002,0.27541,400.0,0.30032,0,20.993000000000002,0.27552,400.0,0.1821833333333333,0,0.6442406758705955
2023-04-05 01:00:00,-1.9348666666666663,3.3533333333333304,20.999000000000002,0.27676,400.0,0.30411,0,20.993000000000002,0.27685,400.0,0.2065,0,0.6705817707260114
2023-04-05 02:00:00,-3.1441166666666667,2.6533333333333338,20.999000000000002,0.2776,400.0,0.307435,0,20.995,0.27768000000000004,400.0,0.2273166666666667,0,0.6833917164640428
2023-04-05 03:00:00,-3.418683333333333,2.1100000000000008,20.999000000000002,0.28144,400.0,0.309605,0,20.996,0.2815,400.0,0.2439666666666667,0,0.7007349405865787
2023-04-05 04:00:00,2.38043,1.7049999999999998,21.041,0.28088,400.0,0.255695,0,21.041,0.28088,400.03,0.19986666666666664,0,0.5911120269249261
2023-04-05 05:00:00,68.8215,1.994999999999999,21.199,0.27403,400.0,6.246950000000001e-18,0,21.346999999999998,0.27159,400.34,0.0,0,0.18882821622364174
2023-04-05 06:00:00,223.23799999999997,3.5116666666666663,21.609,0.27302,438.65,1.4816850000000002e-38,0,21.701999999999998,0.2665,405.05,0.0,0,0.09332028298646887
2023-04-05 07:00:00,334.14666666666665,5.4383333333333335,21.825,0.2874,547.31,5.52355e-57,0,21.956999999999997,0.27881999999999996,509.86,0.0,0,0.0855312864894567
2023-04-05 08:00:00,382.04666666666674,5.738333333333332,21.913,0.29528000000000004,593.44,0.0,0,22.145,0.28645,574.38,0.0,0,0.07983034549076172
2023-04-05 09:00:00,430.1466666666668,6.046666666666665,22.068,0.29174,603.27,0.0,0,22.239,0.28228000000000003,556.91,0.0,0,0.07027268356343155
2023-04-05 10:00:00,458.8766666666668,6.710000000000003,22.119,0.29427,612.7,0.0,0,22.371,0.2812,559.1,0.0,0,0.06344185727041693
2023-04-05 11:00:00,480.9,7.174999999999998,22.151,0.2913,595.04,0.0,0,22.486,0.28399,597.76,0.0,0,0.060491792018682614
2023-04-05 12:00:00,395.58833333333337,7.343333333333331,22.201,0.28608,599.46,0.0,0,22.53,0.28073000000000004,595.71,0.0,0,0.057497080843464526
2023-04-05 13:00:00,499.3783333333333,7.406666666666667,22.264,0.28258,607.66,0.0,0,22.546999999999997,0.26969,566.95,0.0,0,0.05326258671612062
2023-04-05 14:00:00,246.47499999999994,7.395,22.404,0.27929,651.93,0.0,0,22.533,0.26058000000000003,538.61,0.0,0,0.049608489594065525
2023-04-05 15:00:00,278.86333333333334,7.236666666666663,22.386999999999997,0.27025,611.48,0.0,0,22.573,0.25806999999999997,548.84,0.0,0,0.0477024520914898
2023-04-05 16:00:00,201.20833333333331,7.316666666666666,22.276,0.27646,628.1,0.0,0,22.397,0.26374000000000003,555.88,0.0,0,0.061834604025001724
2023-04-05 17:00:00,46.60628333333334,6.378333333333333,21.313000000000002,0.29546999999999995,566.57,0.0,0,21.596,0.29043,557.03,0.0,0,0.18426059482107288
2023-04-05 18:00:00,-1.7764216666666672,5.455,20.985,0.30072,425.87,0.14294,0,20.962,0.30061,422.82,0.04411833333333333,0,0.34201868260182705
2023-04-05 19:00:00,-1.4752750000000003,4.7900000000000045,20.991999999999997,0.31633,402.95,0.176955,0,20.984,0.3164,402.61,0.11797,0,0.3923689813860842
2023-04-05 20:00:00,-1.4867333333333332,3.2083333333333366,20.994,0.32259,400.44,0.20022,0,20.99,0.32268,400.39,0.16157333333333335,0,0.4396249742427365
2023-04-05 21:00:00,-1.35715,2.719999999999999,20.996,0.32302,400.1,0.21758,0,20.991999999999997,0.32309,400.09,0.1934833333333333,0,0.4854042173226183
2023-04-05 22:00:00,-1.5904999999999996,2.4650000000000034,20.996,0.31513,400.01,0.23244,0,20.993000000000002,0.3152,400.01,0.22028333333333333,0,0.5282299608489595
2023-04-05 23:00:00,-1.7360999999999995,2.211666666666668,20.996,0.29858,400.0,0.24678000000000003,0,20.993000000000002,0.29864,400.0,0.2453,0,0.5710557043753005
2023-04-06 00:00:00,-1.6246333333333327,1.9350000000000012,20.996,0.27214,400.0,0.26169499999999996,0,20.993000000000002,0.2722,400.0,0.2704333333333333,0,0.6091077683906861
2023-04-06 01:00:00,-1.4006333333333338,2.153333333333334,20.997,0.24336999999999998,400.0,0.27559,0,20.995,0.24343,400.0,0.2935,0,0.6442750188886599
2023-04-06 02:00:00,-1.5550500000000005,2.681666666666668,20.997,0.22695,400.0,0.28594,0,20.995,0.22699999999999998,400.0,0.3101,0,0.6732605261350367
2023-04-06 03:00:00,-1.921366666666667,2.9466666666666663,20.997,0.21427,400.0,0.295645,0,20.996,0.21431,400.0,0.3253,0,0.7001511092794834
2023-04-06 04:00:00,6.4257808333333335,3.214999999999997,21.044,0.20332,400.0,0.24979,0,21.046999999999997,0.20331,400.03,0.28115,0,0.6116491517274538
2023-04-06 05:00:00,90.58499999999998,3.4483333333333333,21.212,0.19288,400.0,-2.331965e-18,0,21.215999999999998,0.19291,400.41,-3.750966666666667e-18,0,0.2333333333333333
2023-04-06 06:00:00,243.26000000000005,4.414999999999998,21.585,0.19364,400.0,6.999399999999999e-50,0,21.57,0.19559,416.98,-3.096666666666666e-51,0,0.13286626828765713
2023-04-06 07:00:00,392.4366666666667,5.173333333333335,21.773000000000003,0.2185,481.66,-2.1670299999999995e-54,0,21.858,0.22111,508.13,-1.324598333333333e-99,0,0.11044714609519883
2023-04-06 08:00:00,523.2983333333333,5.4666666666666694,22.069000000000003,0.26032,644.85,0.0,0,22.029,0.24879,559.08,0.0,0,0.09244453602582596
2023-04-06 09:00:00,624.6650000000002,5.871666666666665,22.123,0.30061,625.46,0.0,0,22.354,0.28968,588.35,0.0,0,0.07775946150147674
2023-04-06 10:00:00,677.8166666666664,6.533333333333336,22.235,0.3311,619.86,0.0,0,22.741,0.3162,575.28,0.0,0,0.06247681846280651
2023-04-06 11:00:00,690.6583333333333,6.916666666666668,22.298000000000002,0.33084,603.25,0.0,0,23.213,0.30846,568.36,0.0,0,0.04650388076104128
2023-04-06 12:00:00,583.5683333333334,6.853333333333335,22.324,0.31054,569.01,3.0733249999999998e-24,0,23.721999999999998,0.28712,583.64,0.0,0,0.028938113881447906
2023-04-06 13:00:00,564.8816666666664,7.058333333333333,22.584,0.29791,659.94,-1.4455949999999996e-89,0,24.0,0.25777,540.11,0.0,0,0.011414245483893123
2023-04-06 14:00:00,443.4416666666668,6.751666666666668,22.583000000000002,0.27168000000000003,617.3,0.0,0,24.434,0.23429,567.65,0.0,0,0.004052132701421801
2023-04-06 15:00:00,315.32166666666666,6.5066666666666615,22.733,0.24948,626.45,0.0,0,24.704,0.21620999999999999,566.5,0.0,0,0.0036475719486228453
2023-04-06 16:00:00,157.6065,6.238333333333336,22.58,0.24443,623.52,0.0,0,24.824,0.20601999999999998,556.0,0.0,0,0.0036413902053712478
2023-04-06 17:00:00,33.239093333333344,5.560000000000001,21.628,0.2489,573.93,0.0,0,24.134,0.21139000000000002,560.75,0.0,0,0.02573013256404973
2023-04-06 18:00:00,-2.1457509999999997,4.828333333333334,20.971999999999998,0.23659000000000002,420.16,0.0281495,0,23.078000000000003,0.20806999999999998,420.06,0.0,0,0.06944501682807885
2023-04-06 19:00:00,-2.858783333333333,4.1933333333333325,20.987,0.2424,403.78,0.090715,0,22.531,0.22058000000000003,403.76,0.0,0,0.12341506971632668
2023-04-06 20:00:00,-2.831983333333333,3.293333333333333,20.991,0.25599,400.55,0.12711,0,22.215,0.23753000000000002,400.55,0.0,0,0.20117109691599694
2023-04-06 21:00:00,-2.6580999999999992,2.6716666666666664,20.993000000000002,0.2692,400.06,0.15409,0,21.99,0.25327,400.06,0.0,0,0.2774606772443162
2023-04-06 22:00:00,-2.6554166666666665,2.2533333333333325,20.994,0.27949,400.01,0.175975,0,21.809,0.26589,400.01,0.0,0,0.2979222474071021
2023-04-06 23:00:00,-2.718116666666666,1.8866666666666656,20.995,0.28262,400.0,0.19463,0,21.653000000000002,0.27145,400.0,0.0,0,0.31487739542551
2023-04-07 00:00:00,-2.8350166666666667,1.5616666666666674,20.996,0.28479,400.0,0.21074,0,21.514,0.27587,400.0,0.0,0,0.34243079881860017
2023-04-07 01:00:00,-3.0146666666666664,1.3883333333333319,20.996,0.2826,400.0,0.225805,0,21.385,0.27593,400.0,0.0,0,0.3662682876571193
2023-04-07 02:00:00,-3.36135,0.8300000000000004,20.996,0.27614,400.0,0.239695,0,21.263,0.27165,400.0,0.0,0,0.3904114293564118
2023-04-07 03:00:00,-3.2532666666666668,0.5733333333333334,20.996,0.27009,400.0,0.25283,0,21.146,0.26761999999999997,400.0,0.0,0,0.4152070883989285
2023-04-07 04:00:00,4.1857128333333335,0.3150000000000001,21.046,0.2553,400.0,0.214615,0,21.158,0.25356999999999996,400.02,0.0,0,0.3617350092726149
2023-04-07 05:00:00,100.66966666666666,0.7083333333333335,21.296999999999997,0.24111999999999997,400.0,-6.795100000000001e-19,0,21.845,0.23321,400.33,0.0,0,0.1546740847585686
2023-04-07 06:00:00,212.28166666666667,1.3450000000000004,21.701,0.23465999999999998,400.0,6.1179e-51,0,22.253,0.22848000000000002,414.96,0.0,0,0.06570506216086269
2023-04-07 07:00:00,162.475,1.7416666666666671,21.939,0.25282,501.73,0.0,0,22.572,0.24594000000000002,522.38,0.0,0,0.06117178377635828
2023-04-07 08:00:00,242.65499999999997,2.45,22.151999999999997,0.28485,622.13,0.0,0,22.706999999999997,0.26661999999999997,573.52,0.0,0,0.057194862284497563
2023-04-07 09:00:00,353.6083333333333,3.5133333333333336,22.223000000000003,0.29561,620.86,0.0,0,22.79,0.27937,558.41,0.0,0,0.05188543169173706
2023-04-07 10:00:00,326.055,4.424999999999999,22.289,0.31044,611.91,0.0,0,22.929000000000002,0.29129,558.86,0.0,0,0.04378047942853218
2023-04-07 11:00:00,285.94666666666666,4.814999999999999,22.255,0.30535,539.19,0.0,0,23.146,0.29721,587.03,0.0,0,0.03454907617281407
2023-04-07 12:00:00,301.28333333333336,5.683333333333333,22.531,0.31296,630.94,0.0,0,23.436999999999998,0.28511,552.15,0.0,0,0.019901778968335736
2023-04-07 13:00:00,259.9016666666666,6.408333333333336,22.63,0.30451999999999996,623.98,0.0,0,23.904,0.27296,552.15,0.0,0,0.007514939212858026
2023-04-07 14:00:00,215.14333333333332,6.863333333333335,22.759,0.3054,658.18,0.0,0,24.15,0.26683,546.14,0.0,0,0.0045820454701559175
2023-04-07 15:00:00,187.90450000000007,7.495000000000003,22.677,0.30372,585.84,0.0,0,24.482,0.26943,571.53,0.0,0,0.004247544474208394
2023-04-07 16:00:00,61.68550000000002,7.7633333333333265,22.570999999999998,0.30725,581.05,0.0,0,24.574,0.27166,579.2,0.0,0,0.0042372415687890646
2023-04-07 17:00:00,24.56923333333333,7.801666666666666,21.545,0.3213,503.83,0.0,0,23.791,0.28994000000000003,575.92,0.0,0,0.038865993543512604
2023-04-07 18:00:00,-0.6307051666666669,6.9616666666666704,20.971,0.3258,412.62,0.0304315,0,22.776,0.29486,430.53,0.0,0,0.08150285047049934
2023-04-07 19:00:00,-1.465535,6.783333333333336,20.987,0.31771,401.21,0.093975,0,22.349,0.29274,402.92,0.0,0,0.1675389793255031
2023-04-07 20:00:00,-1.0992783333333334,6.676666666666664,20.991,0.30177,400.25,0.131355,0,22.089000000000002,0.28221,400.6,0.0,0,0.2363280445085514
2023-04-07 21:00:00,-1.7327666666666668,6.178333333333327,20.991999999999997,0.27736,400.03,0.160525,0,21.888,0.26255,400.08,0.0,0,0.2927501888865993
2023-04-07 22:00:00,-0.9503716666666668,5.578333333333329,20.994,0.25756999999999997,400.0,0.18416,0,21.723000000000003,0.24633000000000002,400.01,0.0,0,0.3140256885775122
2023-04-07 23:00:00,-1.4627166666666664,5.035000000000001,20.996,0.25793,400.0,0.201095,0,21.586,0.24877,400.0,0.0,0,0.3381653959749983
2023-04-08 00:00:00,-1.8355333333333337,4.390000000000004,20.996,0.27194,400.0,0.214135,0,21.467,0.2642,400.0,0.0,0,0.35885019575520294
2023-04-08 01:00:00,-2.8159166666666677,3.673333333333333,20.996,0.2829,400.0,0.22729499999999997,0,21.351999999999997,0.27676999999999996,400.0,0.0,0,0.3681571536506628
2023-04-08 02:00:00,-2.641083333333333,3.14,20.996,0.28308,400.0,0.2407,0,21.24,0.27887,400.0,0.0,0,0.4004395906312247
2023-04-08 03:00:00,-2.5977666666666663,2.719999999999999,20.997,0.27964,400.0,0.252645,0,21.134,0.27729000000000004,400.0,0.0,0,0.4266433134143828
2023-04-08 04:00:00,7.294454666666668,2.441666666666669,21.046,0.27564,400.0,0.21170500000000003,0,21.16,0.27371999999999996,400.02,0.0,0,0.3732399203241981
2023-04-08 05:00:00,106.3095,2.995,21.303,0.27236,400.0,0.0,0,21.85,0.26344,400.33,0.0,0,0.16273095679648325
2023-04-08 06:00:00,259.2233333333333,5.379999999999997,21.671,0.27314,406.26,4.931734999999999e-22,0,22.250999999999998,0.2659,429.61,0.0,0,0.07504292877258054
2023-04-08 07:00:00,261.9433333333333,5.994999999999999,21.8,0.28802,471.0,3.5359000000000007e-22,0,22.483,0.28479,532.83,0.0,0,0.07570574902122397
2023-04-08 08:00:00,514.7499999999999,8.065,22.111,0.3164,649.39,0.0,0,22.561999999999998,0.29833000000000004,541.87,0.0,0,0.07201730888110447
2023-04-08 09:00:00,604.7766666666668,9.616666666666664,22.166,0.32926,646.74,0.0,0,22.618000000000002,0.30514,544.17,0.0,0,0.0694003709045951
2023-04-08 10:00:00,655.6116666666667,11.091666666666665,22.164,0.32645,609.83,0.0,0,22.685,0.30818,551.99,0.0,0,0.06689676488769833
2023-04-08 11:00:00,664.05,12.981666666666673,22.209,0.32909,604.97,0.0,0,22.844,0.31363,596.4,0.0,0,0.062129953980355784
2023-04-08 12:00:00,631.9616666666666,13.716666666666667,22.353,0.32984,620.36,0.0,0,22.875999999999998,0.31479,579.15,0.0,0,0.05645992169791881
2023-04-08 13:00:00,552.9083333333333,14.313333333333334,22.533,0.34263000000000005,711.65,0.0,0,22.8,0.3114,523.04,0.0,0,0.053757126176248365
2023-04-08 14:00:00,438.63,14.703333333333328,22.394000000000002,0.3377,603.01,0.0,0,22.905,0.32006,554.67,0.0,0,0.05124321725393227
2023-04-08 15:00:00,291.43000000000006,15.013333333333335,22.366999999999997,0.33555999999999997,543.94,2.25531e-39,0,22.964000000000002,0.32964,568.09,0.0,0,0.04695720859949172
2023-04-08 16:00:00,148.9225,14.398333333333335,22.343000000000004,0.35455,625.09,-4.241689999999999e-87,0,22.824,0.3344,557.47,0.0,0,0.05486983996153582
2023-04-08 17:00:00,42.574966666666654,12.498333333333335,21.344,0.36122,551.37,1.1835899999999998e-74,0,21.975,0.34751,549.8,0.0,0,0.17682876571193076
2023-04-08 18:00:00,-2.102615000000001,9.778333333333334,20.974,0.33746,427.55,0.11735,0,21.32,0.33005,425.53,0.0,0,0.31203722783158183
2023-04-08 19:00:00,-2.5799333333333334,7.871666666666665,20.991,0.32282,403.78,0.15909,0,21.146,0.31971,403.51,0.0,0,0.3517755340339309
2023-04-08 20:00:00,-2.153166666666667,7.195000000000002,20.993000000000002,0.31244,400.56,0.18537,0,21.017,0.31198000000000004,400.52,0.0015455166666666663,0,0.3706985369874304
2023-04-08 21:00:00,-2.7224000000000004,6.554999999999995,20.995,0.30303,400.08,0.205815,0,20.985,0.30321,400.07,0.045555,0,0.398379009547359
2023-04-08 22:00:00,-2.6761833333333334,6.158333333333329,20.996,0.29081,400.03,0.222875,0,20.989,0.29094000000000003,400.03,0.09069166666666666,0,0.4325503125214644
2023-04-08 23:00:00,-2.89085,5.569999999999995,20.996,0.28059,400.0,0.236985,0,20.991,0.28069,400.0,0.12685,0,0.4802527646129542
2023-04-09 00:00:00,-3.139949999999999,4.72,20.997,0.26997,400.0,0.249335,0,20.991999999999997,0.27005,400.0,0.15756666666666666,0,0.5167593928154406
2023-04-09 01:00:00,-3.1598,3.4966666666666697,20.997,0.26016999999999996,400.0,0.259805,0,20.993000000000002,0.26024,400.0,0.18305,0,0.5500377773198709
2023-04-09 02:00:00,-2.085971666666667,3.2900000000000014,20.998,0.25389,400.0,0.26877,0,20.994,0.25395,400.0,0.20478333333333332,0,0.5812899237584999
2023-04-09 03:00:00,-1.9223833333333336,3.2316666666666665,20.998,0.24984,400.0,0.27659500000000004,0,20.995,0.24989,400.0,0.2237,0,0.6107562332577787
2023-04-09 04:00:00,9.269486833333334,3.3666666666666654,21.045,0.24536,400.0,0.230325,0,21.045,0.24536,400.03,0.18563333333333326,0,0.5264441239096092
2023-04-09 05:00:00,66.3465,3.6766666666666663,21.258000000000003,0.23920999999999998,400.0,0.0,0,21.375,0.23756,400.42,0.0,0,0.2190947180438217
2023-04-09 06:00:00,131.10233333333332,4.803333333333333,21.688000000000002,0.23493000000000003,448.5,-2.555895e-37,0,21.741999999999997,0.22903,410.54,0.0,0,0.12147468919568652
2023-04-09 07:00:00,224.91833333333335,5.598333333333331,21.927,0.25126,582.35,0.0,0,22.026,0.24135,528.55,0.0,0,0.10613022872450033
2023-04-09 08:00:00,370.7683333333334,7.16,22.009,0.25731,602.15,0.0,0,22.114,0.24796999999999997,549.79,0.0,0,0.09726286146026512
2023-04-09 09:00:00,345.64333333333326,7.945000000000001,22.135,0.26725,663.14,0.0,0,22.208000000000002,0.24686,535.97,0.0,0,0.08766398791125764
2023-04-09 10:00:00,360.7799999999999,8.785,22.294,0.26808000000000004,698.82,0.0,0,22.303,0.25073,547.97,0.0,0,0.0817157771824988
2023-04-09 11:00:00,334.1933333333334,9.396666666666665,22.261999999999997,0.26598,632.05,0.0,0,22.395,0.24823,545.17,0.0,0,0.07642695240057698
2023-04-09 12:00:00,477.28000000000014,10.47166666666667,22.256,0.25799,565.08,0.0,0,22.552,0.25199,571.03,0.0,0,0.0696339034274332
2023-04-09 13:00:00,467.23833333333334,11.085000000000008,22.51,0.26786,670.53,0.0,0,22.596999999999998,0.25121,552.25,0.0,0,0.06358266364448108
2023-04-09 14:00:00,394.61999999999983,11.435000000000004,22.388,0.26504,612.4,0.0,0,22.614,0.25127,541.47,0.0,0,0.060464317604231065
2023-04-09 15:00:00,265.21833333333325,10.003333333333334,22.395,0.25648000000000004,563.47,0.0,0,22.673000000000002,0.25345,556.19,0.0,0,0.05802939762346315
2023-04-09 16:00:00,145.42116666666666,9.018333333333327,22.355999999999998,0.27348,632.12,0.0,0,22.629,0.25837,579.84,0.0,0,0.06422831238409231
2023-04-09 17:00:00,29.57093333333333,7.758333333333335,21.443,0.28476999999999997,609.04,0.0,0,21.735,0.26664,519.8,0.0,0,0.18211415619204616
2023-04-09 18:00:00,-1.982314,6.294999999999997,20.976,0.25806999999999997,437.93,0.125695,0,21.063000000000002,0.25411,422.54,0.0,0,0.3311731574970809
2023-04-09 19:00:00,-3.1605666666666665,5.421666666666669,20.99,0.24929,404.54,0.16862,0,20.976999999999997,0.24906999999999999,402.71,0.05611666666666666,0,0.386084209080294
2023-04-09 20:00:00,-2.5810333333333326,5.290000000000002,20.993000000000002,0.2436,400.67,0.19693,0,20.986,0.24364,400.4,0.11686,0,0.4250291915653547
2023-04-09 21:00:00,-2.9184833333333318,5.0383333333333296,20.994,0.23895999999999998,400.15,0.21867,0,20.989,0.23903000000000002,400.09,0.15982333333333335,0,0.4784325846555395
2023-04-09 22:00:00,-2.9107166666666675,4.915,20.996,0.23526999999999998,400.01,0.23549,0,20.991999999999997,0.23533,400.01,0.19233333333333333,0,0.5181331135380177
2023-04-09 23:00:00,-2.809016666666666,4.608333333333332,20.996,0.23671999999999999,400.0,0.24838000000000002,0,20.993000000000002,0.23676999999999998,400.0,0.21711666666666668,0,0.5521670444398654
2023-04-10 00:00:00,-2.6968499999999995,4.218333333333328,20.997,0.2359,400.0,0.26021,0,20.994,0.23594,400.0,0.23945,0,0.5851706847997802
2023-04-10 01:00:00,-2.8250666666666664,3.78833333333333,20.998,0.23599,400.0,0.269965,0,20.995,0.23601999999999998,400.0,0.258,0,0.6134006456487396
2023-04-10 02:00:00,-2.6809166666666666,3.5749999999999984,20.998,0.23968000000000003,400.0,0.277915,0,20.996,0.23970999999999998,400.0,0.27341666666666664,0,0.6343842296861049
2023-04-10 03:00:00,-2.7250999999999994,3.2333333333333294,20.998,0.24336,400.0,0.2852,0,20.996,0.24339,400.0,0.2874,0,0.6620990452640978
2023-04-10 04:00:00,20.62702,3.4033333333333333,20.998,0.24600000000000002,400.0,0.291315,0,20.997,0.24603000000000003,400.0,0.29951666666666665,0,0.6853149254756508
2023-04-10 05:00:00,112.31999999999996,4.214999999999998,20.999000000000002,0.24916999999999997,400.0,0.29640500000000003,0,20.997,0.24919000000000002,400.0,0.3095833333333333,0,0.7000480802252902
2023-04-10 06:00:00,225.335,5.176666666666666,20.999000000000002,0.25324,400.0,0.30047500000000005,0,20.998,0.25325,400.0,0.31726666666666664,0,0.7141630606497699
2023-04-10 07:00:00,385.73166666666657,6.691666666666666,21.0,0.26105,400.0,0.30204000000000003,0,21.0,0.26105,400.0,0.31973333333333337,0,0.7243972800329693
2023-04-10 08:00:00,501.96333333333337,8.093333333333332,21.0,0.27168000000000003,400.0,0.30223,0,21.000999999999998,0.27166,400.0,0.31895,0,0.7252558554845799
2023-04-10 09:00:00,576.7366666666667,8.833333333333332,21.003,0.28606,400.0,0.294325,0,21.011,0.28591,400.0,0.29125,0,0.706779311765918
2023-04-10 10:00:00,668.7399999999998,9.384999999999998,21.003,0.29784,400.0,0.28286,0,21.015,0.29761,400.0,0.24176666666666666,0,0.6661171783776358
2023-04-10 11:00:00,680.9399999999998,9.626666666666667,21.003,0.30004000000000003,400.0,0.2734,0,21.011999999999997,0.29986,400.0,0.19516666666666665,0,0.6365478398241637
2023-04-10 12:00:00,632.4966666666667,9.91666666666666,21.000999999999998,0.29889,400.0,0.26880000000000004,0,21.005,0.29880999999999996,400.0,0.17131666666666667,0,0.6217803420564599
2023-04-10 13:00:00,497.5116666666669,10.311666666666664,21.000999999999998,0.30089,400.0,0.26480000000000004,0,21.006999999999998,0.30078,400.0,0.14890499999999998,0,0.6076310186139158
2023-04-10 14:00:00,402.9616666666666,10.099999999999996,20.997,0.30467,400.0,0.27071999999999996,0,20.983,0.30493000000000003,400.0,0.18215,0,0.6193076447558211
2023-04-10 15:00:00,242.55000000000004,9.626666666666663,20.997,0.30949,400.0,0.280135,0,20.985,0.30972,400.0,0.23641666666666666,0,0.6604162373789408
2023-04-10 16:00:00,99.58666666666667,8.944999999999997,20.999000000000002,0.31031,400.0,0.28433,0,20.997,0.31035999999999997,400.0,0.2610666666666667,0,0.6741191015866475
2023-04-10 17:00:00,25.32594999999999,8.43333333333333,20.999000000000002,0.30835,400.0,0.28885,0,20.994,0.30844,400.0,0.2816166666666667,0,0.6934542207569201
2023-04-10 18:00:00,-0.6247158666666667,7.8800000000000034,20.998,0.30296,400.0,0.294325,0,20.994,0.30304000000000003,400.0,0.303,0,0.7127893399271928
2023-04-10 19:00:00,-1.1662000000000003,7.2366666666666735,20.999000000000002,0.29659,400.0,0.29923,0,20.996,0.29665,400.0,0.3200333333333333,0,0.7285871282368295
2023-04-10 20:00:00,-1.057605,7.316666666666664,20.999000000000002,0.29306,400.0,0.30295500000000003,0,20.997,0.29309,400.0,0.3320166666666666,0,0.7407788996497012
2023-04-10 21:00:00,-0.9690566666666668,7.816666666666669,20.999000000000002,0.29107,400.0,0.30598000000000003,0,20.998,0.2911,400.0,0.3411333333333333,0,0.7509787760148362
2023-04-10 22:00:00,-1.013556666666667,7.731666666666661,20.999000000000002,0.28904,400.0,0.308715,0,20.998,0.28907,400.0,0.3487833333333333,0,0.7600109897657806
2023-04-10 23:00:00,-0.9915933333333332,8.406666666666668,20.999000000000002,0.28595,400.0,0.31164000000000003,0,20.998,0.28597,400.0,0.35595,0,0.7686997733360807
2023-04-11 00:00:00,-1.0339066666666663,9.416666666666664,20.999000000000002,0.28247,400.0,0.31440999999999997,0,20.999000000000002,0.28248,400.0,0.3624,0,0.7767703825812212
2023-04-11 01:00:00,-1.0076816666666666,9.35333333333333,20.999000000000002,0.28409,400.0,0.31629,0,20.999000000000002,0.2841,400.0,0.3669833333333333,0,0.7831925269592692
2023-04-11 02:00:00,-0.8356650000000002,9.239999999999991,20.999000000000002,0.28755,400.0,0.31809,0,20.999000000000002,0.28756,400.0,0.3712666666666665,0,0.7863520846211965
2023-04-11 03:00:00,-0.9146266666666668,9.285000000000002,21.0,0.2899,400.0,0.319755,0,20.999000000000002,0.28991,400.0,0.37516666666666665,0,0.7937701765231129
2023-04-11 04:00:00,0.8398796716666668,8.429999999999996,21.0,0.29227,400.0,0.32103000000000004,0,20.999000000000002,0.29228000000000004,400.0,0.3783166666666667,0,0.7984751699979394
2023-04-11 05:00:00,12.736016666666664,7.08666666666667,21.000999999999998,0.29605,400.0,0.319035,0,21.0,0.29607,400.0,0.3796833333333333,0,0.7974792224740709
2023-04-11 06:00:00,40.39466666666665,6.99666666666667,21.0,0.30216,400.0,0.317575,0,21.002,0.30213,400.0,0.37475,0,0.7951438972456899
2023-04-11 07:00:00,100.93133333333333,7.388333333333337,21.000999999999998,0.30993000000000004,400.0,0.314105,0,21.004,0.30987,400.0,0.3630833333333333,0,0.783020811868947
2023-04-11 08:00:00,149.50766666666672,8.106666666666666,21.000999999999998,0.32,400.0,0.309745,0,21.003,0.31995999999999997,400.0,0.35061666666666663,0,0.7717906449618792
2023-04-11 09:00:00,129.28566666666669,8.188333333333336,21.005,0.33208000000000004,400.0,0.296825,0,21.017,0.33183,400.0,0.30626666666666663,0,0.7308194244110172
2023-04-11 10:00:00,125.1341666666667,8.245,21.005,0.3452,400.0,0.27998,0,21.024,0.3448,400.0,0.2320833333333333,0,0.6665292945944089
2023-04-11 11:00:00,118.01066666666672,8.033333333333335,21.005,0.33647,400.0,0.26378,0,21.055999999999997,0.3354,400.0,0.07501333333333332,0,0.5692698674359503
2023-04-11 12:00:00,112.34916666666668,7.578333333333338,21.000999999999998,0.31798000000000004,400.0,0.2557,0,21.418000000000003,0.30996999999999997,400.0,9.5586e-69,0,0.5111614808709389
2023-04-11 13:00:00,171.304,7.396666666666666,21.000999999999998,0.28969,400.0,0.251035,0,21.838,0.27526,400.0,-1.551726666666666e-85,0,0.4897657806168006
2023-04-11 14:00:00,366.925,8.959999999999997,21.000999999999998,0.25545,400.0,0.24741,0,22.171999999999997,0.23781,400.0,0.0,0,0.43986537536918746
2023-04-11 15:00:00,278.94316666666657,10.271666666666668,21.0,0.22484,400.0,0.24734499999999998,0,22.441999999999997,0.20588,400.0,0.0,0,0.3739611237035511
2023-04-11 16:00:00,137.04550000000003,10.530000000000003,20.999000000000002,0.19922,400.0,0.24977,0,22.574,0.18095,400.0,0.0,0,0.3236589051445841
2023-04-11 17:00:00,59.04028333333334,8.451666666666664,20.998,0.18169000000000002,400.0,0.25566500000000003,0,22.436999999999998,0.16638,400.0,0.0,0,0.31239096091764545
2023-04-11 18:00:00,-1.0414450000000002,7.6800000000000015,20.997,0.17457,400.0,0.267025,0,21.853,0.16565,400.0,0.0,0,0.3769833092932207
2023-04-11 19:00:00,-2.954616666666667,7.6999999999999975,20.998,0.1729,400.0,0.27542,0,21.476,0.1679,400.0,0.0,0,0.4582732330517206
2023-04-11 20:00:00,-2.8143,6.985,20.999000000000002,0.17244,400.0,0.280185,0,21.263,0.16967000000000002,400.0,0.0,0,0.5037090459509582
2023-04-11 21:00:00,-2.9463666666666675,6.106666666666663,20.999000000000002,0.1767,400.0,0.28341500000000003,0,21.105999999999998,0.17555,400.0,0.0,0,0.5158664743457655
2023-04-11 22:00:00,-2.7242333333333324,5.793333333333337,20.999000000000002,0.18975,400.0,0.28763,0,20.985,0.18992,400.0,0.008800833333333334,0,0.5395974998282849
2023-04-11 23:00:00,-2.6692500000000003,5.171666666666668,20.999000000000002,0.21634,400.0,0.292655,0,20.987,0.2165,400.0,0.06699,0,0.56988804176111
2023-04-12 00:00:00,-2.7474833333333333,4.848333333333338,20.998,0.2528,400.0,0.29773499999999997,0,20.989,0.25294,400.0,0.11065,0,0.5995604093687753
2023-04-12 01:00:00,-2.898733333333334,4.556666666666667,20.999000000000002,0.27796,400.0,0.30284500000000003,0,20.991,0.27809,400.0,0.14757166666666666,0,0.6285802596332166
2023-04-12 02:00:00,-2.7894333333333337,4.481666666666668,20.999000000000002,0.28998,400.0,0.306875,0,20.993000000000002,0.29009,400.0,0.17784999999999998,0,0.6542001511092795
2023-04-12 03:00:00,-2.5488666666666666,3.84,20.999000000000002,0.29398,400.0,0.30945,0,20.994,0.29408,400.0,0.20201666666666665,0,0.6724706367195549
2023-04-12 04:00:00,13.051650333333333,3.3233333333333333,21.044,0.28834,400.0,0.25680000000000003,0,21.043000000000003,0.28836999999999996,400.02,0.16506666666666667,0,0.5746617212720654
2023-04-12 05:00:00,107.77783333333332,3.5066666666666664,21.198,0.28059,400.0,0.0,0,21.412,0.27696,400.28,0.0,0,0.18086407033450094
2023-04-12 06:00:00,247.59333333333336,5.493333333333335,21.546999999999997,0.27299,400.25,5.2994999999999996e-24,0,21.808000000000003,0.271,417.55,0.0,0,0.08537674290816677
2023-04-12 07:00:00,433.0516666666668,6.795,21.886,0.28509,513.78,0.0,0,22.123,0.2842,523.73,0.0,0,0.07468919568651694
2023-04-12 08:00:00,463.255,7.753333333333333,22.06,0.30718,627.1,0.0,0,22.375999999999998,0.29654,593.16,0.0,0,0.06393983103235112
2023-04-12 09:00:00,432.1433333333336,8.098333333333331,22.003,0.30473,552.84,0.0,0,22.57,0.29819,584.89,0.0,0,0.0512054399340614
2023-04-12 10:00:00,714.4283333333333,8.395,22.354,0.31963,676.23,0.0,0,22.745,0.29424,555.9,0.0,0,0.037887217528676416
2023-04-12 11:00:00,722.5800000000003,9.125,22.296,0.31481,603.26,0.0,0,22.848000000000003,0.29527,548.32,0.0,0,0.028352908853630062
2023-04-12 12:00:00,686.5899999999998,9.445,22.44,0.31636,644.47,0.0,0,22.958000000000002,0.29406,553.05,0.0,0,0.020689607802733705
2023-04-12 13:00:00,521.3566666666667,9.620000000000003,22.583000000000002,0.32341,697.11,0.0,0,23.005,0.2972,561.34,0.0,0,0.015979806305378118
2023-04-12 14:00:00,202.40999999999988,8.99666666666666,22.621,0.32392,674.93,0.0,0,22.901,0.30285,543.66,0.0,0,0.01743320282986469
2023-04-12 15:00:00,102.13249999999996,8.776666666666669,22.559,0.32818,642.33,0.0,0,22.936999999999998,0.31177,576.55,0.0,0,0.020892231609313833
2023-04-12 16:00:00,41.50333333333335,8.290000000000003,22.453000000000003,0.33708,640.62,0.0,0,22.721,0.32013,550.63,0.0,0,0.032340133250910084
2023-04-12 17:00:00,9.603183333333336,7.696666666666672,21.521,0.36209,596.53,0.0,0,21.875999999999998,0.34447,547.88,0.0,0,0.15182704856102752
2023-04-12 18:00:00,-0.3800993333333334,7.5733333333333395,20.973000000000003,0.34918000000000005,429.29,0.08497,0,21.191999999999997,0.34441,428.53,0.0,0,0.2800123634865032
2023-04-12 19:00:00,-0.8297933333333329,7.285000000000003,20.989,0.34685,403.8,0.13384,0,21.018,0.34624,403.71,0.0,0,0.3307747784875335
2023-04-12 20:00:00,-0.9111333333333332,6.411666666666666,20.993000000000002,0.34502,400.51,0.164045,0,20.984,0.3452,400.49,0.05281,0,0.3612542070197129
2023-04-12 21:00:00,-1.1851500000000006,5.88833333333334,20.994,0.34413,400.09,0.186165,0,20.988000000000003,0.34426,400.09,0.09889666666666666,0,0.3942235043615633
2023-04-12 22:00:00,-1.1039166666666664,5.935000000000002,20.995,0.33593,400.01,0.20478,0,20.991,0.33603,400.01,0.136655,0,0.4440208805549832
2023-04-12 23:00:00,-1.0957499999999998,6.093333333333337,20.996,0.32577,400.0,0.219425,0,20.991999999999997,0.32585,400.0,0.16637666666666667,0,0.4854042173226183
2023-04-13 00:00:00,-1.198983333333333,6.373333333333343,20.997,0.31794,400.0,0.2317,0,20.993000000000002,0.31801,400.0,0.19121666666666665,0,0.5233189092657463
2023-04-13 01:00:00,-0.5264016666666668,6.616666666666673,20.997,0.31533,400.0,0.24248499999999998,0,20.994,0.31538,400.0,0.21295,0,0.5569750669688852
2023-04-13 02:00:00,-0.2076106666666667,6.448333333333326,20.997,0.3167,400.0,0.251985,0,20.995,0.31676,400.0,0.2320833333333333,0,0.5860979462875198
2023-04-13 03:00:00,-0.08670546666666666,6.201666666666671,20.998,0.31794,400.0,0.26071500000000003,0,20.995,0.31799,400.0,0.2495666666666667,0,0.6115461226732605
2023-04-13 04:00:00,5.796102333333333,6.21333333333333,21.043000000000003,0.31751999999999997,400.0,0.21682,0,21.043000000000003,0.31751,400.02,0.21105,0,0.5185795727728553
2023-04-13 05:00:00,52.00983333333333,6.661666666666665,21.288,0.3085,400.0,-1.14757e-18,0,21.338,0.30761,400.29,-8.234550000000001e-20,0,0.1911601071502164
2023-04-13 06:00:00,134.25583333333333,7.111666666666667,21.662,0.2988,412.82,2.632795e-23,0,21.699,0.29853,416.0,-9.062566666666667e-52,0,0.09631842846349337
2023-04-13 07:00:00,370.99316666666664,8.073333333333334,21.903000000000002,0.30493000000000003,527.78,-5.1105e-37,0,21.92,0.30088000000000004,493.2,1.2663066666666664e-83,0,0.08367676351397761
2023-04-13 08:00:00,571.0316666666665,9.906666666666668,22.166,0.31473,655.08,-2.3318299999999996e-69,0,22.099,0.30162,542.32,0.0,0,0.07667765643244727
2023-04-13 09:00:00,566.7683333333335,9.829999999999997,22.141,0.30961,622.16,0.0,0,22.233,0.29634,557.51,0.0,0,0.06868260182704856
2023-04-13 10:00:00,652.5616666666671,9.615,22.189,0.29327,575.22,0.0,0,22.361,0.29055,580.98,0.0,0,0.062408132426677664
2023-04-13 11:00:00,711.7116666666667,9.846666666666666,22.276999999999997,0.27963000000000005,566.73,0.0,0,22.499000000000002,0.2767,561.56,0.0,0,0.05277835016141218
2023-04-13 12:00:00,664.2299999999998,10.006666666666673,22.41,0.28126,624.31,0.0,0,22.674,0.27083,568.64,0.0,0,0.04271241156672848
2023-04-13 13:00:00,594.7200000000001,10.446666666666667,22.511,0.27643,629.67,0.0,0,22.901999999999997,0.26213000000000003,585.51,0.0,0,0.03155436499759598
2023-04-13 14:00:00,475.48166666666674,10.91,22.522,0.27208000000000004,610.76,0.0,0,23.066,0.25559,561.22,0.0,0,0.016637475101311902
2023-04-13 15:00:00,336.23000000000013,10.690000000000003,22.784000000000002,0.2802,696.23,0.0,0,23.169,0.25263,556.53,0.0,0,0.007085308056872038
2023-04-13 16:00:00,187.50833333333333,10.276666666666669,22.528000000000002,0.27731999999999996,633.5,0.0,0,22.994,0.25719000000000003,546.63,0.0,0,0.01491414245483893
2023-04-13 17:00:00,56.82326666666666,9.474999999999998,21.649,0.29708,632.79,0.0,0,22.212,0.27449,560.22,0.0,0,0.09845112988529432
2023-04-13 18:00:00,-0.16937066666666656,8.47,20.968000000000004,0.27763000000000004,433.19,0.0493875,0,21.456,0.26868000000000003,428.75,0.0,0,0.2174084758568583
2023-04-13 19:00:00,-2.6556000000000006,7.768333333333336,20.986,0.26946,405.2,0.112925,0,21.186999999999998,0.26604,404.51,0.0,0,0.2938766398791126
2023-04-13 20:00:00,-2.502033333333334,7.171666666666665,20.99,0.25488,400.71,0.15375999999999998,0,20.998,0.25474,400.61,0.0010701666666666667,0,0.33889346795796416
