Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-04-13 21:00:00,-1.1361099999999995,6.945000000000002,20.993000000000002,0.23625,400.09,0.18444000000000002,0,20.983,0.23640999999999998,400.08,0.07317666666666668,0,0.3764338210041899
2023-04-13 22:00:00,-1.3539999999999996,6.9833333333333245,20.995,0.23175,400.02,0.20540999999999998,0,20.988000000000003,0.23185,400.02,0.121865,0,0.4144858850195755
2023-04-13 23:00:00,-2.544116666666666,6.453333333333332,20.996,0.23615,400.0,0.22171999999999997,0,20.991,0.23621999999999999,400.0,0.15844333333333332,0,0.4697781441033038
2023-04-14 00:00:00,-2.88005,5.6266666666666625,20.996,0.24111999999999997,400.0,0.236485,0,20.991999999999997,0.24118,400.0,0.18966666666666668,0,0.5096160450580397
2023-04-14 01:00:00,-2.4673833333333324,5.049999999999995,20.996,0.24095999999999998,400.0,0.250815,0,20.991999999999997,0.24101999999999998,400.0,0.21766666666666667,0,0.5557730613366303
2023-04-14 02:00:00,-2.5642666666666667,4.66333333333333,20.996,0.2318,400.0,0.264855,0,20.993000000000002,0.23185,400.0,0.2437833333333333,0,0.5988392059894223
2023-04-14 03:00:00,-2.0120633333333333,4.203333333333331,20.997,0.22195,400.0,0.277305,0,20.994,0.222,400.0,0.2663,0,0.6340407995054606
2023-04-14 04:00:00,21.97231916666667,4.076666666666664,21.044,0.21375999999999998,400.0,0.23279,0,21.046,0.21375,400.03,0.22786666666666666,0,0.5489388007418092
2023-04-14 05:00:00,121.88683333333331,4.791666666666667,21.250999999999998,0.21484,400.0,1.7747900000000004e-23,0,21.307,0.21416,400.4,1.1324366666666666e-37,0,0.21840098907892025
2023-04-14 06:00:00,230.01666666666668,6.3566666666666665,21.683000000000003,0.22649,426.84,-1.2746199999999998e-21,0,21.695999999999998,0.22474,413.03,8.109899999999998e-69,0,0.11657394051789273
2023-04-14 07:00:00,260.14833333333337,7.0400000000000045,21.879,0.25816999999999996,511.73,0.0,0,22.033,0.25959,533.45,0.0,0,0.0925372621745999
2023-04-14 08:00:00,235.43499999999992,8.504999999999997,21.935,0.27817,514.79,0.0,0,22.101999999999997,0.27793,528.3,0.0,0,0.08469331684868465
2023-04-14 09:00:00,202.9583333333334,9.37833333333333,22.267,0.30811,657.62,0.0,0,22.397,0.29236999999999996,566.18,0.0,0,0.07107631018613915
2023-04-14 10:00:00,213.8033333333333,9.911666666666667,22.215999999999998,0.30848000000000003,578.58,0.0,0,22.714000000000002,0.30075,591.42,0.0,0,0.05514458410605124
2023-04-14 11:00:00,184.845,9.768333333333324,22.498,0.29823,657.41,0.0,0,22.916999999999998,0.2754,535.1,0.0,0,0.03866680403873893
2023-04-14 12:00:00,218.16666666666669,9.931666666666667,22.505,0.27066,630.41,0.0,0,23.103,0.25061,552.33,0.0,0,0.02516106875472216
2023-04-14 13:00:00,70.41233333333331,9.393333333333333,22.59,0.24736,616.77,0.0,0,23.381,0.23315999999999998,591.16,0.0,0,0.01301325640497287
2023-04-14 14:00:00,63.64983333333333,8.501666666666667,22.658,0.24099,598.76,0.0,0,23.695,0.22351,578.65,0.0,0,0.0044738649632529714
2023-04-14 15:00:00,59.52850000000002,8.540000000000003,22.826,0.24986,666.8,0.0,0,23.651999999999997,0.22796999999999998,570.18,0.0,0,0.004197060237653685
2023-04-14 16:00:00,19.659566666666667,8.001666666666656,22.660999999999998,0.26276,661.15,0.0,0,23.33,0.23759,560.28,0.0,0,0.009015729102273507
2023-04-14 17:00:00,4.347056666666665,7.693333333333336,21.631999999999998,0.27554,532.96,9.50635e-25,0,22.425,0.2556,502.31,0.0,0,0.07676007967580191
2023-04-14 18:00:00,-0.03512216666666666,7.643333333333326,20.975,0.27474,424.15,0.013879,0,21.668000000000003,0.2624,418.61,0.0,0,0.19702246033381413
2023-04-14 19:00:00,-0.15587233333333333,7.891666666666661,20.987,0.27642,403.35,0.077685,0,21.438000000000002,0.26875,402.59,0.0,0,0.2682670513084689
2023-04-14 20:00:00,-0.1067756425,8.17166666666667,20.991,0.28412,400.32,0.11423499999999999,0,21.272,0.27924,400.25,0.0,0,0.3034068273919912
2023-04-14 21:00:00,-0.202815,8.648333333333335,20.994,0.29814,400.06,0.14082999999999998,0,21.136,0.29553,400.05,0.0,0,0.3226217459990384
2023-04-14 22:00:00,-0.33683166666666664,8.693333333333326,20.995,0.3145,400.01,0.16159,0,21.019000000000002,0.31404,400.01,0.0,0,0.3308434645236623
2023-04-14 23:00:00,-0.690955,8.61833333333334,20.996,0.33668000000000003,400.0,0.17862,0,20.987,0.33686,400.0,0.040225,0,0.34768871488426395
2023-04-15 00:00:00,-0.9727733333333332,8.533333333333331,20.996,0.3609,400.0,0.19298,0,20.99,0.36105,400.0,0.08091166666666667,0,0.3795590356480528
2023-04-15 01:00:00,-0.9659183333333335,8.474999999999998,20.996,0.37638,400.0,0.206115,0,20.991,0.37651999999999997,400.0,0.11551333333333336,0,0.4179545298440827
2023-04-15 02:00:00,-1.1062900000000002,8.253333333333336,20.997,0.37835,400.0,0.217995,0,20.991999999999997,0.37846,400.0,0.14592166666666667,0,0.4552167044439866
2023-04-15 03:00:00,-0.6436149999999999,8.106666666666673,20.997,0.37569,400.0,0.228235,0,20.993000000000002,0.37578,400.0,0.17171666666666666,0,0.4953980355793667
2023-04-15 04:00:00,20.78795,8.13833333333333,21.045,0.36630999999999997,400.0,0.185025,0,21.046,0.3663,400.02,0.13952166666666665,0,0.418538361151178
2023-04-15 05:00:00,87.18299999999998,8.380000000000003,21.416999999999998,0.35,400.0,0.0,0,21.491999999999997,0.34841,400.25,-1.2835066666666664e-50,0,0.1526650182017996
2023-04-15 06:00:00,213.45166666666665,8.913333333333334,21.95,0.33608000000000005,430.47,3.4886699999999996e-22,0,21.951,0.33737,432.75,0.0,0,0.0551171096915997
2023-04-15 07:00:00,371.4333333333332,9.673333333333328,22.305999999999997,0.35739,593.23,0.0,0,22.305,0.34835,533.2,0.0,0,0.04394189161343499
2023-04-15 08:00:00,470.4266666666668,10.45833333333333,22.373,0.35655,600.06,0.0,0,22.524,0.35197,588.32,0.0,0,0.034782608695652174
2023-04-15 09:00:00,435.13666666666666,11.303333333333333,22.491,0.35803,615.8,0.0,0,22.781,0.34371,556.12,0.0,0,0.021463012569544613
2023-04-15 10:00:00,367.6783333333333,11.608333333333338,22.646,0.34726999999999997,639.88,0.0,0,23.156,0.32815,566.32,0.0,0,0.007917782814753761
2023-04-15 11:00:00,518.8816666666668,12.221666666666668,22.781,0.33271,658.01,0.0,0,23.168000000000003,0.31709,583.93,0.0,0,0.003116628889346796
2023-04-15 12:00:00,456.2233333333333,12.206666666666674,22.936999999999998,0.3244,694.29,0.0,0,23.546999999999997,0.29565,569.44,0.0,0,0.002593069578954598
2023-04-15 13:00:00,339.37666666666667,11.808333333333335,22.926,0.30529,632.0,0.0,0,23.524,0.28965,570.08,0.0,0,0.0024798063053781162
2023-04-15 14:00:00,228.5900000000001,12.22333333333334,23.075,0.30983,655.19,0.0,0,23.453000000000003,0.29194000000000003,565.77,0.0,0,0.0025357854248231337
2023-04-15 15:00:00,168.04166666666669,12.12333333333334,23.046,0.3176,644.63,0.0,0,23.483,0.30293000000000003,597.47,0.0,0,0.002625145957826773
2023-04-15 16:00:00,61.75066666666667,11.341666666666667,22.677,0.34055,646.9,0.0,0,22.985,0.32225,558.26,0.0,0,0.014199464248918194
2023-04-15 17:00:00,14.814033333333334,10.631666666666664,21.524,0.37087,530.53,-4.218595e-23,0,21.978,0.35226,473.65,0.0,0,0.11082491929390756
2023-04-15 18:00:00,-0.34965616666666666,10.026666666666657,21.146,0.37942,416.77,0.0,0,21.581,0.36823,409.43,0.0,0,0.19697094580671748
2023-04-15 19:00:00,-1.0072066666666666,9.853333333333332,20.984,0.39041,402.02,0.004488450000000001,0,21.395,0.38056,401.14,0.0,0,0.25169997939418914
2023-04-15 20:00:00,-0.7773200000000001,9.501666666666654,20.989,0.39599,400.25,0.054279999999999995,0,21.253,0.38961,400.14,0.0,0,0.28354282574352635
2023-04-15 21:00:00,-0.6474949999999998,9.226666666666663,20.991,0.39161,400.03,0.088905,0,21.13,0.3883,400.02,0.0,0,0.3029878425716052
2023-04-15 22:00:00,-0.4767116666666666,9.191666666666661,20.993000000000002,0.37743000000000004,400.0,0.11656500000000002,0,21.018,0.37684,400.0,0.0,0,0.31415619204615697
2023-04-15 23:00:00,-0.8344783333333333,8.97666666666666,20.994,0.35736999999999997,400.0,0.14034000000000002,0,20.986,0.35754,400.0,0.039994999999999996,0,0.3344254413077821
2023-04-16 00:00:00,-0.9839383333333336,8.635000000000009,20.994,0.33373,400.0,0.16116999999999998,0,20.989,0.33385,400.0,0.08352000000000001,0,0.3594340270622982
2023-04-16 01:00:00,-1.014733333333333,8.370000000000006,20.995,0.3143,400.0,0.17873499999999998,0,20.991,0.31438,400.0,0.11841833333333332,0,0.3857407788996497
2023-04-16 02:00:00,-1.0915783333333335,8.23166666666666,20.996,0.30248,400.0,0.19417,0,20.991999999999997,0.30255,400.0,0.14845333333333333,0,0.4276736039563157
2023-04-16 03:00:00,-0.7221111666666666,8.026666666666666,20.998,0.29519,400.0,0.20773000000000003,0,20.995,0.29525,400.0,0.1745,0,0.4612267326052614
2023-04-16 04:00:00,3.3175019999999997,7.810000000000002,21.093000000000004,0.29467,400.0,0.051235,0,21.104,0.29447,400.09,0.02029,0,0.2694999656569819
2023-04-16 05:00:00,20.007683333333336,7.410000000000003,21.781999999999996,0.2918,400.0,0.0,0,21.746,0.2925,400.55,0.0,0,0.08470018545229756
2023-04-16 06:00:00,60.13583333333333,7.305000000000006,22.144000000000002,0.30071,454.1,1.91933e-55,0,22.006,0.29882,423.62,0.0,0,0.04789477299265059
2023-04-16 07:00:00,80.43633333333334,7.496666666666667,22.291,0.31321,536.79,0.0,0,22.304000000000002,0.31075,530.56,0.0,0,0.04384229686104815
2023-04-16 08:00:00,111.29033333333334,7.495000000000004,22.383000000000003,0.30981,566.43,0.0,0,22.488000000000003,0.30743000000000004,563.18,0.0,0,0.03528058245758637
2023-04-16 09:00:00,163.11166666666668,7.930000000000003,22.557,0.30396999999999996,629.45,0.0,0,22.869,0.29211,584.08,0.0,0,0.022270760354419945
2023-04-16 10:00:00,268.7533333333334,8.611666666666666,22.496,0.27612,537.24,-3.41219e-22,0,23.340999999999998,0.26975,590.69,0.0,0,0.00751047462050965
2023-04-16 11:00:00,432.1366666666669,10.06166666666667,22.81,0.26559,624.18,0.0,0,23.526999999999997,0.23959,513.65,0.0,0,0.0018573734459784328
2023-04-16 12:00:00,369.91500000000013,10.505000000000006,22.815,0.24411,561.96,0.0,0,23.813000000000002,0.22998000000000002,561.72,0.0,0,0.0020771344185727047
2023-04-16 13:00:00,346.66500000000013,11.593333333333332,22.971999999999998,0.2428,623.19,0.0,0,24.249000000000002,0.21909,582.97,0.0,0,0.002265814959818669
2023-04-16 14:00:00,324.115,12.521666666666668,23.074,0.24374,627.3,0.0,0,24.612,0.21391999999999997,576.24,0.0,0,0.0021969228655814273
2023-04-16 15:00:00,281.21500000000003,13.293333333333326,23.186,0.25198000000000004,647.41,0.0,0,24.449,0.21929,538.1,0.0,0,0.0021412528332989907
2023-04-16 16:00:00,172.0051666666666,12.959999999999996,22.749000000000002,0.26754,641.56,0.0,0,24.232,0.22876999999999997,536.89,0.0,0,0.0028736863795590355
2023-04-16 17:00:00,30.23566666666667,11.72,21.59,0.26866999999999996,490.46,9.13285e-41,0,23.319000000000003,0.23809,464.42,0.0,0,0.04260251390892232
2023-04-16 18:00:00,0.6585999999999999,10.216666666666663,21.264,0.2678,413.46,0.0,0,22.749000000000002,0.24406,409.6,0.0,0,0.0629576207157085
2023-04-16 19:00:00,-1.96705,9.171666666666667,21.09,0.27343,401.52,0.0,0,22.337,0.25328,401.08,0.0,0,0.09684044233807268
2023-04-16 20:00:00,-2.7389500000000004,8.531666666666663,20.985,0.28021999999999997,400.17,0.017568999999999998,0,22.096,0.26179,400.12,0.0,0,0.1629953980355794
2023-04-16 21:00:00,-2.8917666666666664,7.78833333333333,20.99,0.28646,400.03,0.059829999999999994,0,21.909000000000002,0.27078,400.02,0.0,0,0.21810563912356615
2023-04-16 22:00:00,-3.1932166666666664,6.840000000000002,20.991999999999997,0.29552,400.0,0.091255,0,21.753,0.28205,400.0,0.0,0,0.2682121024795659
2023-04-16 23:00:00,-2.7465166666666665,6.173333333333331,20.993000000000002,0.30485999999999996,400.0,0.11763,0,21.615,0.29346,400.0,0.0,0,0.27213750944433
2023-04-17 00:00:00,-3.0106833333333336,5.795,20.994,0.30949,400.0,0.14080499999999999,0,21.487,0.30025999999999997,400.0,0.0,0,0.3026890583144447
2023-04-17 01:00:00,-3.2890333333333346,5.08333333333333,20.995,0.31171,400.0,0.1608,0,21.37,0.3046,400.0,0.0,0,0.32409162717219586
2023-04-17 02:00:00,-3.2596499999999997,4.221666666666667,20.996,0.31446999999999997,400.0,0.17801,0,21.261999999999997,0.30935999999999997,400.0,0.0,0,0.32611443093619064
2023-04-17 03:00:00,-2.295426283333333,3.4749999999999988,20.996,0.31654,400.0,0.19334,0,21.16,0.31337,400.0,0.0,0,0.353870458135861
2023-04-17 04:00:00,21.233098333333334,3.8300000000000014,21.0,0.31881,400.0,0.204085,0,21.07,0.31745,400.0,0.0,0,0.3688440140119514
2023-04-17 05:00:00,132.70283333333336,4.73,21.002,0.32372,400.0,0.19519,0,21.011,0.32354,400.0,0.0,0,0.3641046775190604
2023-04-17 06:00:00,299.2433333333332,6.809999999999998,21.002,0.32923,400.0,0.19072,0,21.000999999999998,0.32927,400.0,0.0037556666666666663,0,0.3838862559241705
2023-04-17 07:00:00,441.8333333333336,7.541666666666665,20.997,0.32621999999999995,400.0,0.19009,0,21.016,0.32584,400.0,0.0,0,0.3820317329486915
2023-04-17 08:00:00,568.5966666666667,8.731666666666666,21.000999999999998,0.32003000000000004,400.0,0.19157000000000002,0,21.054000000000002,0.31898000000000004,400.0,0.0,0,0.37832268699773336
2023-04-17 09:00:00,658.9316666666671,10.033333333333333,21.002,0.31035,400.0,0.185935,0,21.156999999999996,0.30741,400.0,0.0,0,0.36846624081324253
2023-04-17 10:00:00,712.7233333333331,11.105,21.002,0.29621,400.0,0.17730500000000002,0,21.345,0.29005,400.0,0.0,0,0.34937152276942096
2023-04-17 11:00:00,722.4349999999997,11.764999999999995,21.000999999999998,0.2794,400.0,0.17277,0,21.467,0.27153,400.0,0.0,0,0.3403770863383474
2023-04-17 12:00:00,685.1516666666666,12.481666666666673,21.0,0.26513000000000003,400.0,0.17167500000000002,0,21.444000000000003,0.25801999999999997,400.0,0.0,0,0.3408166769695721
2023-04-17 13:00:00,599.6733333333332,13.00166666666666,21.000999999999998,0.25479,400.0,0.1687,0,21.497,0.24716,400.0,0.0,0,0.3348650319390068
2023-04-17 14:00:00,477.9016666666668,13.096666666666666,21.0,0.2498,400.0,0.16708,0,21.779,0.23817,400.0,0.0,0,0.3054639741740504
2023-04-17 15:00:00,335.87166666666667,12.683333333333335,20.999000000000002,0.24923,400.0,0.169185,0,22.267,0.23063000000000003,400.0,0.0,0,0.23721409437461366
2023-04-17 16:00:00,171.0969999999999,12.536666666666653,20.997,0.25208,400.0,0.178655,0,22.401,0.23134000000000002,400.0,0.0,0,0.19791537880348925
2023-04-17 17:00:00,60.93983333333336,11.918333333333337,20.996,0.25595999999999997,400.0,0.193905,0,22.201,0.23776999999999998,400.0,0.0,0,0.16836664606085586
2023-04-17 18:00:00,0.7207186666666658,10.318333333333337,20.996,0.26121,400.0,0.210135,0,21.788,0.24884,400.0,0.0,0,0.2568857751219177
2023-04-17 19:00:00,-3.179533333333333,8.473333333333327,20.997,0.27126,400.0,0.222545,0,21.491999999999997,0.26314,400.0,0.0,0,0.3542482313345697
2023-04-17 20:00:00,-3.0794666666666672,7.48,20.998,0.28078000000000003,400.0,0.23195,0,21.314,0.27538,400.0,0.0,0,0.3943265334157566
2023-04-17 21:00:00,-3.329333333333334,6.393333333333332,20.998,0.2919,400.0,0.239405,0,21.177,0.2887,400.0,0.0,0,0.4264715983240607
2023-04-17 22:00:00,-3.2263500000000014,5.6766666666666685,20.998,0.2996,400.0,0.24670999999999998,0,21.06,0.29846999999999996,400.0,0.0,0,0.4517137166014149
2023-04-17 23:00:00,-3.2242000000000006,4.979999999999999,20.998,0.30314,400.0,0.25353000000000003,0,20.985,0.30338000000000004,400.0,0.019231666666666668,0,0.4771618929871557
2023-04-18 00:00:00,-2.9973833333333326,5.236666666666668,20.998,0.30115,400.0,0.260575,0,20.989,0.30132,400.0,0.06568333333333334,0,0.5037090459509582
2023-04-18 01:00:00,-2.9846166666666663,5.915000000000003,20.998,0.29067,400.0,0.26887,0,20.99,0.29081,400.0,0.103725,0,0.5411429356411841
2023-04-18 02:00:00,-3.051966666666667,5.609999999999995,20.997,0.26969,400.0,0.27905,0,20.99,0.26981,400.0,0.13976333333333335,0,0.5741809190191633
2023-04-18 03:00:00,-2.136521666666666,5.215,20.998,0.25185,400.0,0.287695,0,20.991999999999997,0.25196,400.0,0.17015,0,0.6049866062229549
2023-04-18 04:00:00,37.42198333333333,5.008333333333331,21.005,0.25124,400.0,0.28580500000000003,0,20.998,0.25135,400.0,0.18851666666666664,0,0.6234974929596813
2023-04-18 05:00:00,163.27483333333333,5.64,21.013,0.26755999999999996,400.0,0.235665,0,21.006,0.26768000000000003,400.0,0.18331666666666668,0,0.5702658149598187
2023-04-18 06:00:00,319.37333333333333,6.458333333333335,21.0,0.27223,400.0,0.21150500000000003,0,21.005,0.27213000000000004,400.0,0.16256666666666664,0,0.5417267669482794
2023-04-18 07:00:00,468.6333333333334,7.818333333333332,20.995,0.24545,400.0,0.227895,0,21.005,0.2453,400.0,0.14437666666666665,0,0.5292945944089567
2023-04-18 08:00:00,590.4616666666667,9.211666666666666,21.000999999999998,0.19758,400.0,0.22926,0,21.017,0.19739,400.0,0.10031333333333334,0,0.4968747853561371
2023-04-18 09:00:00,680.0516666666666,10.496666666666664,21.002,0.15471,400.0,0.221835,0,21.079,0.15398,400.0,0.006583,0,0.4411360670375712
2023-04-18 10:00:00,733.8900000000003,12.065000000000005,21.003,0.12955,400.0,0.21366999999999997,0,21.436999999999998,0.12616,400.0,4.448033333333332e-83,0,0.4144858850195755
2023-04-18 11:00:00,747.32,13.156666666666665,21.003,0.12167,400.0,0.203715,0,21.94,0.11489,400.0,-4.8590333333333335e-99,0,0.38690844151384013
2023-04-18 12:00:00,705.2233333333335,13.810000000000002,21.002,0.12183,400.0,0.19564,0,22.357,0.11214,400.0,0.0,0,0.3602926025139089
2023-04-18 13:00:00,626.7533333333333,14.695000000000006,21.000999999999998,0.12402,400.0,0.19114,0,22.608,0.11242,400.0,0.0,0,0.33472422556494263
2023-04-18 14:00:00,480.965,15.086666666666664,21.0,0.12392,400.0,0.19005,0,22.779,0.11117,400.0,0.0,0,0.28161961673191843
2023-04-18 15:00:00,332.97500000000014,15.231666666666662,21.0,0.11935,400.0,0.189685,0,22.756,0.10722000000000001,400.0,0.0,0,0.2442269386633697
2023-04-18 16:00:00,167.76133333333337,14.945,20.998,0.11631,400.0,0.189325,0,22.859,0.10382000000000001,400.0,0.0,0,0.19256817089085787
2023-04-18 17:00:00,58.514499999999984,12.363333333333333,20.996,0.11465,400.0,0.200685,0,22.644000000000002,0.10367,400.0,0.0,0,0.15902191084552508
2023-04-18 18:00:00,0.6703868333333325,9.563333333333333,20.996,0.11855,400.0,0.214495,0,22.219,0.11,400.0,0.0,0,0.2379936808846761
2023-04-18 19:00:00,-3.4956833333333326,8.225,20.997,0.13189,400.0,0.22926999999999997,0,21.87,0.12502,400.0,0.0,0,0.3343601895734597
2023-04-18 20:00:00,-3.065433333333333,7.401666666666669,20.997,0.15436,400.0,0.239855,0,21.663,0.14819000000000002,400.0,0.0,0,0.3747166701009685
2023-04-18 21:00:00,-3.3094166666666665,6.361666666666664,20.997,0.18087999999999999,400.0,0.25044,0,21.497,0.17542,400.0,0.0,0,0.4128717631705474
2023-04-18 22:00:00,-2.6359,6.1199999999999966,20.996,0.19535999999999998,400.0,0.26302,0,21.346999999999998,0.1912,400.0,0.0,0,0.4507864551136754
2023-04-18 23:00:00,-3.2103000000000006,5.766666666666667,20.997,0.1958,400.0,0.27474499999999996,0,21.211,0.19324000000000002,400.0,0.0,0,0.4871557112439041
2023-04-19 00:00:00,-2.7498833333333343,5.578333333333334,20.998,0.19666,400.0,0.28364,0,21.093000000000004,0.19551,400.0,0.0,0,0.5206401538567209
2023-04-19 01:00:00,-2.712583333333334,5.8483333333333345,20.998,0.19767,400.0,0.291695,0,20.989,0.19779000000000002,400.0,0.004295333333333332,0,0.54948828903084
2023-04-19 02:00:00,-2.7515166666666664,5.62,20.998,0.20065999999999998,400.0,0.29891999999999996,0,20.988000000000003,0.20078,400.0,0.054768333333333336,0,0.5796071158733429
2023-04-19 03:00:00,-1.459336166666666,5.799999999999998,21.000999999999998,0.20797,400.0,0.30339,0,20.991999999999997,0.20806999999999998,400.0,0.09164,0,0.6055704375300501
2023-04-19 04:00:00,42.5148,5.943333333333337,21.094,0.21354,400.0,0.13745500000000002,0,21.165,0.21263,400.1,0.0,0,0.30950958170204
2023-04-19 05:00:00,172.29116666666667,6.451666666666669,21.607,0.21977,400.0,0.0,0,21.896,0.21600999999999998,400.66,0.0,0,0.08855003777731987
2023-04-19 06:00:00,327.30000000000007,7.014999999999999,21.866999999999997,0.23091,413.69,-2.3691349999999997e-22,0,22.195,0.2305,437.12,0.0,0,0.05114362250154544
2023-04-19 07:00:00,478.60000000000014,8.02,22.103,0.23711,555.35,7.192249999999999e-70,0,22.516,0.23021,539.42,0.0,0,0.048045882272134084
2023-04-19 08:00:00,606.2450000000001,9.580000000000004,22.27,0.21921,625.02,0.0,0,22.706999999999997,0.20574,560.58,0.0,0,0.03835428257435263
2023-04-19 09:00:00,699.3449999999998,11.099999999999998,22.375999999999998,0.19508,622.89,0.0,0,22.958000000000002,0.17564000000000002,556.23,0.0,0,0.024460471186207845
2023-04-19 10:00:00,752.0899999999998,11.91666666666667,22.33,0.16485999999999998,530.74,0.0,0,23.331999999999997,0.15780999999999998,542.64,0.0,0,0.00945428944295625
2023-04-19 11:00:00,755.8116666666667,12.436666666666666,22.518,0.16852999999999999,602.99,0.0,0,23.706999999999997,0.15148,564.5,0.0,0,0.0031971632667078787
2023-04-19 12:00:00,715.1716666666667,12.92166666666667,22.65,0.17407999999999998,612.84,0.0,0,23.969,0.15239,572.92,0.0,0,0.00318267051308469
2023-04-19 13:00:00,634.3533333333331,13.496666666666664,22.676,0.16801,552.63,0.0,0,24.141,0.15431,555.22,0.0,0,0.003138230647709321
2023-04-19 14:00:00,517.8249999999998,13.65833333333333,22.861,0.18574000000000002,632.4,0.0,0,24.311,0.16038,561.47,0.0,0,0.002816917370698537
2023-04-19 15:00:00,377.5049999999998,13.494999999999996,22.744,0.18524000000000002,544.86,1.8651849999999999e-22,0,24.105999999999998,0.16715,554.28,0.0,0,0.0027209286352084623
2023-04-19 16:00:00,222.31016666666667,12.896666666666668,22.384,0.19746,575.26,0.0,0,23.574,0.18794,601.58,0.0,0,0.006775534033930901
2023-04-19 17:00:00,81.63066666666666,12.255000000000008,21.296999999999997,0.21563000000000002,492.19,8.22635e-39,0,22.388,0.19768,469.4,0.0,0,0.09032557181125077
2023-04-19 18:00:00,3.7212055,10.90833333333334,20.985,0.22528,411.67,0.0051095,0,22.045,0.21061,408.79,0.0,0,0.1726389175080706
2023-04-19 19:00:00,-3.028116666666666,10.011666666666672,20.988000000000003,0.24433000000000002,401.57,0.06371,0,21.839000000000002,0.23185999999999998,401.18,0.0,0,0.23898275980493164
2023-04-19 20:00:00,-2.8046666666666678,9.194999999999997,20.991,0.26393,400.16,0.10004,0,21.68,0.25301,400.12,0.0,0,0.27087025207775256
2023-04-19 21:00:00,-2.8207333333333335,8.229999999999999,20.993000000000002,0.28558,400.02,0.12744,0,21.546,0.27605999999999997,400.01,0.0,0,0.2795796414588914
2023-04-19 22:00:00,-2.820516666666667,7.343333333333336,20.994,0.31035999999999997,400.0,0.149395,0,21.428,0.30222,400.0,0.0,0,0.2949756164571743
2023-04-19 23:00:00,-3.0970166666666668,6.556666666666664,20.995,0.33633,400.0,0.16781500000000002,0,21.320999999999998,0.32968000000000003,400.0,0.0,0,0.32259083728278043
2023-04-20 00:00:00,-2.689416666666667,6.071666666666662,20.996,0.35741,400.0,0.183975,0,21.221,0.35251,400.0,0.0,0,0.34060031595576623
2023-04-20 01:00:00,-2.61045,5.751666666666665,20.996,0.37599,400.0,0.197695,0,21.127,0.37298000000000003,400.0,0.0,0,0.3557936671474689
2023-04-20 02:00:00,-2.788933333333333,5.529999999999998,20.997,0.3888,400.0,0.21,0,21.038,0.38782,400.0,0.0,0,0.380142866955148
2023-04-20 03:00:00,-1.2587716666666668,5.225,20.999000000000002,0.39619,400.0,0.21973,0,20.99,0.39643,400.0,0.0209,0,0.4141424548389313
2023-04-20 04:00:00,43.34075000000001,5.8933333333333335,21.090999999999998,0.39871,400.0,0.06469499999999999,0,21.278000000000002,0.39416999999999996,400.06,0.0,0,0.24851638161961676
2023-04-20 05:00:00,161.42233333333334,7.184999999999998,21.655,0.39232,400.0,2.04992e-50,0,21.999000000000002,0.38421,400.46,0.0,0,0.0724294250978776
2023-04-20 06:00:00,303.445,8.355000000000002,21.886,0.40317,442.55,3.01459e-37,0,22.208000000000002,0.39311,432.01,0.0,0,0.05230098221031665
2023-04-20 07:00:00,446.23500000000007,9.728333333333328,22.096999999999998,0.42591,565.73,0.0,0,22.499000000000002,0.41573999999999994,539.05,0.0,0,0.04792224740710214
2023-04-20 08:00:00,569.6633333333335,11.230000000000002,22.319000000000003,0.44773,637.36,0.0,0,22.612,0.42913999999999997,559.38,0.0,0,0.04089566591112027
2023-04-20 09:00:00,657.5700000000003,13.450000000000005,22.365,0.45248,614.3,0.0,0,22.651999999999997,0.43382,540.12,0.0,0,0.035050484236554706
2023-04-20 10:00:00,709.905,14.853333333333335,22.340999999999998,0.44076000000000004,556.31,0.0,0,22.823,0.42927,571.77,0.0,0,0.028234082011127138
2023-04-20 11:00:00,716.9833333333335,15.525000000000004,22.543000000000003,0.43106000000000005,630.8,0.0,0,22.868000000000002,0.41486000000000006,567.76,0.0,0,0.0232904045607528
2023-04-20 12:00:00,682.0833333333333,15.89833333333334,22.598000000000003,0.42141000000000006,677.87,0.0,0,22.848000000000003,0.39781,549.32,0.0,0,0.022353527027955216
2023-04-20 13:00:00,601.7049999999998,16.233333333333334,22.669,0.40503,659.55,0.0,0,22.896,0.38563000000000003,543.45,0.0,0,0.018815165876777253
2023-04-20 14:00:00,489.20000000000016,16.31,22.718000000000004,0.39646,628.99,0.0,0,22.962,0.38281,561.92,0.0,0,0.016541658080912153
2023-04-20 15:00:00,352.21,15.796666666666667,22.590999999999998,0.38234,536.12,-4.814825e-38,0,22.976,0.37951999999999997,568.73,0.0,0,0.016092107974448794
2023-04-20 16:00:00,207.33,15.11166666666667,22.17,0.39611999999999997,548.26,-3.78859e-41,0,22.526999999999997,0.38838,555.1,0.0,0,0.05349955354076516
2023-04-20 17:00:00,73.45100000000001,14.195000000000006,21.14,0.41135,493.56,0.0,0,21.524,0.3981,470.59,0.0,0,0.2028676420083797
2023-04-20 18:00:00,3.251508333333333,12.841666666666667,20.984,0.39878,414.1,0.065125,0,21.232,0.39223,410.65,0.0,0,0.2828319252695927
2023-04-20 19:00:00,-3.1278999999999995,11.598333333333334,20.99,0.38971999999999996,401.81,0.10881500000000001,0,21.088,0.38732,401.37,0.0,0,0.3160759667559585
2023-04-20 20:00:00,-3.061066666666667,10.646666666666668,20.993000000000002,0.38488,400.28,0.137405,0,20.985,0.38505,400.21,0.008422166666666666,0,0.3349989697094581
2023-04-20 21:00:00,-3.088783333333333,9.878333333333329,20.994,0.37999,400.04,0.160225,0,20.988000000000003,0.38013,400.03,0.058383333333333336,0,0.3617693522906793
2023-04-20 22:00:00,-2.8103333333333333,9.381666666666668,20.995,0.37385999999999997,400.0,0.17862,0,20.991,0.37396999999999997,400.0,0.09544666666666664,0,0.3874922728209355
2023-04-20 23:00:00,-2.8618166666666656,8.830000000000004,20.996,0.36598,400.0,0.194655,0,20.991999999999997,0.36607,400.0,0.12711833333333333,0,0.424479703276324
2023-04-21 00:00:00,-2.895,8.263333333333339,20.996,0.35891,400.0,0.208025,0,20.993000000000002,0.35899000000000003,400.0,0.15346833333333332,0,0.455731849714953
2023-04-21 01:00:00,-3.5469333333333344,7.6949999999999985,20.997,0.35363,400.0,0.21965500000000002,0,20.994,0.3537,400.0,0.17616666666666667,0,0.4810426540284361
2023-04-21 02:00:00,-3.5459,6.95,20.997,0.34955,400.0,0.229575,0,20.995,0.3496,400.0,0.19553333333333334,0,0.5065251734322412
2023-04-21 03:00:00,-1.614729833333333,6.418333333333334,20.999000000000002,0.34954,400.0,0.238015,0,20.997,0.3496,400.0,0.21223333333333336,0,0.5313551754928223
2023-04-21 04:00:00,42.44821666666667,5.986666666666663,21.089000000000002,0.34496,400.0,0.081815,0,21.099,0.34476,400.07,0.049295,0,0.2997424273645168
2023-04-21 05:00:00,174.6326666666666,7.48166666666667,21.604,0.3303,400.0,-5.484199999999999e-36,0,21.676,0.32994,409.6,-4.973050000000001e-50,0,0.11394326533415758
2023-04-21 06:00:00,343.3233333333335,8.848333333333333,21.873,0.335,456.83,2.68482e-21,0,21.928,0.33242,445.97,0.0,0,0.07523181537193488
2023-04-21 07:00:00,488.11666666666673,9.943333333333333,22.108,0.35229,589.86,0.0,0,22.185,0.34339000000000003,539.78,0.0,0,0.06870320763788723
2023-04-21 08:00:00,614.5983333333334,11.56833333333333,22.008000000000003,0.33851,463.22,0.0,0,22.406999999999996,0.34883000000000003,612.22,0.0,0,0.06061886118552098
2023-04-21 09:00:00,702.4283333333333,13.280000000000005,22.355999999999998,0.35243,611.95,0.0,0,22.424,0.34048,534.82,0.0,0,0.04716670100968474
2023-04-21 10:00:00,755.0500000000002,14.336666666666668,22.456999999999997,0.35191999999999996,629.81,0.0,0,22.584,0.33745,544.86,0.0,0,0.03928841266570506
2023-04-21 11:00:00,764.3866666666668,15.234999999999998,22.445,0.34941,606.4,0.0,0,22.684,0.33576,551.57,0.0,0,0.03255546397417405
2023-04-21 12:00:00,728.2366666666666,15.884999999999998,22.483,0.3448,613.99,0.0,0,22.734,0.33174000000000003,559.64,0.0,0,0.032251528264303865
2023-04-21 13:00:00,629.7049999999998,16.415,22.45,0.32621999999999995,544.44,0.0,0,22.796,0.32185,569.76,0.0,0,0.029511298852943194
2023-04-21 14:00:00,523.755,16.488333333333333,22.638,0.32166999999999996,631.6,0.0,0,22.754,0.30955,560.89,0.0,0,0.029214231746685894
2023-04-21 15:00:00,384.9266666666668,16.39999999999999,22.598000000000003,0.3046,596.1,0.0,0,22.761999999999997,0.29745,566.21,0.0,0,0.030438903770863387
2023-04-21 16:00:00,232.29666666666668,15.863333333333333,22.269000000000002,0.31311,678.78,0.0,0,22.369,0.29617,575.39,0.0,0,0.06724019506834261
2023-04-21 17:00:00,87.21566666666668,14.846666666666673,21.079,0.30006,471.17,0.0,0,21.307,0.29146,448.59,0.0,0,0.22153650662820248
2023-04-21 18:00:00,3.5974383333333337,13.066666666666665,20.985,0.28694000000000003,412.43,0.08028500000000001,0,21.028000000000002,0.28556,408.5,0.0,0,0.3046809533621815
2023-04-21 19:00:00,-4.41635,11.088333333333333,20.99,0.28692,401.36,0.122985,0,20.982,0.28698,400.93,0.05583333333333333,0,0.3472422556494265
2023-04-21 20:00:00,-3.3955833333333336,9.828333333333337,20.991999999999997,0.28607,400.33,0.152595,0,20.987,0.28614,400.23,0.10622999999999999,0,0.381104471460952
2023-04-21 21:00:00,-2.8811500000000003,9.03,20.994,0.28620999999999996,400.05,0.17507499999999998,0,20.99,0.28626999999999997,400.03,0.14347,0,0.4090940311834604
2023-04-21 22:00:00,-3.421033333333334,8.446666666666667,20.995,0.28709,400.01,0.19391,0,20.991999999999997,0.28715,400.01,0.17421666666666666,0,0.4509238271859331
2023-04-21 23:00:00,-3.1350833333333337,7.803333333333334,20.996,0.28562,400.0,0.20995999999999998,0,20.993000000000002,0.28565999999999997,400.0,0.2002,0,0.4840648396181057
2023-04-22 00:00:00,-3.3592166666666663,6.546666666666665,20.996,0.28152,400.0,0.22465,0,20.994,0.28156,400.0,0.2237333333333333,0,0.5114018819973899
2023-04-22 01:00:00,-2.9928833333333342,5.716666666666669,20.997,0.27813000000000004,400.0,0.237295,0,20.995,0.27816,400.0,0.2439166666666667,0,0.5376056047805481
2023-04-22 02:00:00,-2.6918833333333336,5.9650000000000025,20.997,0.27934000000000003,400.0,0.24807,0,20.995,0.27937,400.0,0.2610333333333333,0,0.5662133388282162
2023-04-22 03:00:00,-0.4697039999999996,6.1933333333333325,21.0,0.28281,400.0,0.25556999999999996,0,20.999000000000002,0.28283,400.0,0.27390000000000003,0,0.5848615976372004
2023-04-22 04:00:00,49.68631666666667,6.711666666666664,21.09,0.28856,400.0,0.095125,0,21.101,0.28838,400.08,0.10158166666666668,0,0.3416821210247957
2023-04-22 05:00:00,177.46,7.798333333333335,21.59,0.28867,400.0,0.0,0,21.58,0.28891999999999995,400.51,0.0,0,0.13197678411978844
2023-04-22 06:00:00,328.7066666666668,9.216666666666663,21.866,0.29652,436.06,1.99738e-20,0,21.84,0.29507,426.49,0.0,0,0.0791778281475376
2023-04-22 07:00:00,474.29166666666663,10.515,22.086,0.31151,537.91,-5.800549999999999e-68,0,22.165,0.31072,529.79,0.0,0,0.06693797650937564
2023-04-22 08:00:00,598.7716666666664,12.685000000000002,22.182,0.32229,549.94,0.0,0,22.366,0.31551999999999997,560.96,0.0,0,0.05458822721340752
2023-04-22 09:00:00,692.2483333333334,14.161666666666667,22.401,0.3277,610.81,0.0,0,22.518,0.32091,567.72,0.0,0,0.04277079469743801
2023-04-22 10:00:00,745.7833333333334,15.034999999999993,22.535999999999998,0.34271999999999997,674.54,0.0,0,22.529,0.3256,535.22,0.0,0,0.036530668315131534
2023-04-22 11:00:00,755.2800000000003,15.728333333333335,22.599,0.34963,661.88,0.0,0,22.744,0.33507,579.42,0.0,0,0.02792842915035373
2023-04-22 12:00:00,725.1066666666667,16.16333333333334,22.741999999999997,0.35697,684.41,0.0,0,22.859,0.33815,584.09,0.0,0,0.018737550655951646
2023-04-22 13:00:00,555.0950000000001,15.99833333333333,22.726999999999997,0.35025,619.45,0.0,0,22.951,0.34006,572.18,0.0,0,0.009762346314994159
2023-04-22 14:00:00,474.53333333333353,15.904999999999998,22.706999999999997,0.35509,558.82,0.0,0,23.155,0.34495,559.05,0.0,0,0.003878357030015798
2023-04-22 15:00:00,371.5216666666669,15.699999999999992,22.836,0.3708,583.66,0.0,0,23.374000000000002,0.35736999999999997,568.73,0.0,0,0.003501270691668384
2023-04-22 16:00:00,215.03166666666667,14.884999999999998,22.487,0.4029,635.42,0.0,0,22.724,0.38799999999999996,561.75,0.0,0,0.02280204684387664
2023-04-22 17:00:00,60.45116666666666,13.755,21.275,0.43112,468.51,0.0,0,21.586,0.41889,445.49,0.0,0,0.16606222954873273
2023-04-22 18:00:00,3.228733333333333,12.220000000000002,20.980999999999998,0.43958,411.63,0.006314999999999999,0,21.3,0.43046999999999996,407.73,0.0,0,0.23637269043203515
2023-04-22 19:00:00,-2.100133333333333,11.736666666666668,20.989,0.43988999999999995,401.41,0.061985000000000005,0,21.136999999999997,0.43582,400.94,0.0,0,0.2810907342537262
2023-04-22 20:00:00,-2.2322,10.930000000000005,20.991999999999997,0.43253,400.18,0.096135,0,21.005,0.43217,400.12,0.0,0,0.3012603887629645
2023-04-22 21:00:00,-2.1140166666666667,10.263333333333339,20.993000000000002,0.4199,400.02,0.12217,0,20.986,0.42008,400.02,0.04979,0,0.3248918194930971
2023-04-22 22:00:00,-1.9665166666666665,9.88,20.994,0.40631,400.0,0.14398,0,20.989,0.40644,400.0,0.09315333333333332,0,0.3462463081255581
2023-04-22 23:00:00,-1.7451166666666666,9.56,20.995,0.38845999999999997,400.0,0.16318000000000002,0,20.99,0.38856999999999997,400.0,0.12972166666666668,0,0.3705268218971083
2023-04-23 00:00:00,-0.753285,9.944999999999997,20.996,0.37646999999999997,400.0,0.17929,0,20.991999999999997,0.37656,400.0,0.16011166666666665,0,0.4081324266776564
2023-04-23 01:00:00,-0.8518766666666668,10.490000000000004,20.996,0.37028,400.0,0.19289,0,20.993000000000002,0.37034,400.0,0.18506666666666668,0,0.4437461364104677
2023-04-23 02:00:00,-1.2599416666666667,10.351666666666668,20.997,0.36905,400.0,0.20440999999999998,0,20.995,0.36911,400.0,0.20553333333333332,0,0.4691943127962086
2023-04-23 03:00:00,1.0787003333333334,10.631666666666662,20.999000000000002,0.37089,400.0,0.214565,0,20.997,0.37094,400.0,0.2231,0,0.4941273439109829
2023-04-23 04:00:00,14.51315,10.399999999999988,21.096999999999998,0.37172,400.0,0.053364999999999996,0,21.104,0.37158,400.06,0.056646666666666665,0,0.27415344460471186
2023-04-23 05:00:00,52.54666666666666,10.473333333333333,21.834,0.35825,400.0,0.0,0,21.684,0.36161,400.46,-2.7996999999999998e-36,0,0.07441445154200152
2023-04-23 06:00:00,56.94649999999999,10.640000000000006,22.186999999999998,0.364,462.27,6.574699999999999e-38,0,21.96,0.36700000000000005,440.02,6.85725e-83,0,0.043862902671886805
2023-04-23 07:00:00,43.84633333333333,10.395,22.313000000000002,0.37226,515.22,-6.767549999999999e-102,0,22.254,0.37427,523.72,0.0,0,0.035397348719005434
2023-04-23 08:00:00,53.69033333333334,10.360000000000003,22.555999999999997,0.36713,613.38,0.0,0,22.476999999999997,0.36489,574.63,0.0,0,0.02532694553197335
2023-04-23 09:00:00,137.61333333333337,9.678333333333336,22.7,0.35431999999999997,656.62,0.0,0,22.736,0.3394,551.13,0.0,0,0.012922590837282779
2023-04-23 10:00:00,134.018,9.484999999999994,22.805,0.3343,635.5,0.0,0,23.144000000000002,0.3126,547.26,0.0,0,0.0018258122123772239
2023-04-23 11:00:00,113.95533333333331,9.461666666666668,22.855,0.31395,619.93,0.0,0,23.609,0.29286,570.13,0.0,0,0.0014856102754310047
2023-04-23 12:00:00,195.93,9.819999999999997,23.166999999999998,0.31315,691.9,0.0,0,23.621,0.28362,532.15,0.0,0,0.0016419053506422144
2023-04-23 13:00:00,339.92833333333334,10.776666666666666,23.064,0.30043000000000003,585.89,0.0,0,23.866999999999997,0.28415,562.85,0.0,0,0.0018118346040250015
2023-04-23 14:00:00,547.8933333333332,12.026666666666666,23.266,0.30815,644.59,0.0,0,23.993000000000002,0.28612,564.88,0.0,0,0.0017704169242393024
2023-04-23 15:00:00,390.68000000000006,12.738333333333326,23.074,0.3011,520.41,0.0,0,24.154,0.28951,578.02,0.0,0,0.0017259770588639331
2023-04-23 16:00:00,213.46949999999995,12.788333333333327,22.875999999999998,0.32556999999999997,632.41,0.0,0,23.683000000000003,0.30383000000000004,558.64,0.0,0,0.002465725667971701
2023-04-23 17:00:00,77.56149999999995,12.668333333333333,21.709,0.34621,497.53,-5.764749999999998e-54,0,22.598000000000003,0.32416,472.97,0.0,0,0.04322412253588845
2023-04-23 18:00:00,4.967437166666667,10.305000000000003,21.39,0.3545,412.48,0.0,0,22.105999999999998,0.33876999999999996,409.34,0.0,0,0.07702108661309155
2023-04-23 19:00:00,-2.8418999999999994,9.546666666666663,21.224,0.37306,401.73,0.0,0,21.87,0.35853,401.3,0.0,0,0.12068823408201113
2023-04-23 20:00:00,-2.4675,9.275,21.081,0.38335,400.22,0.0,0,21.677,0.3696,400.17,0.0,0,0.1819699155161756
2023-04-23 21:00:00,-2.336533333333334,8.889999999999997,20.986,0.38364000000000004,400.03,0.016187,0,21.518,0.37133,400.02,0.0,0,0.23660278865306686
2023-04-23 22:00:00,-2.2172333333333336,8.283333333333335,20.991,0.3791,400.0,0.05542,0,21.381,0.37012,400.0,0.0,0,0.25831101037159143
2023-04-23 23:00:00,-2.0711666666666666,7.99833333333333,20.991999999999997,0.36855,400.0,0.08537,0,21.259,0.36256,400.0,0.0,0,0.2741122329830345
2023-04-24 00:00:00,-0.8952183333333331,7.74166666666666,20.993000000000002,0.3567,400.0,0.1108,0,21.147,0.35336,400.0,0.0,0,0.2893674016072532
2023-04-24 01:00:00,-0.7275100000000002,7.918333333333324,20.994,0.33755999999999997,400.0,0.13447,0,21.037,0.33665,400.0,0.0002473833333333333,0,0.3048664056597294
2023-04-24 02:00:00,-1.5714833333333336,7.7516666666666705,20.994,0.31725,400.0,0.1554,0,20.987,0.3174,400.0,0.030021666666666662,0,0.3282127893399272
2023-04-24 03:00:00,2.5755701666666666,7.5383333333333375,20.995,0.30819,400.0,0.17329,0,20.989,0.30831,400.0,0.07287,0,0.3566865856171441
2023-04-24 04:00:00,14.615366666666667,7.85,20.997,0.31101,400.0,0.18742999999999999,0,20.993000000000002,0.3111,400.0,0.10534,0,0.3839205989422351
2023-04-24 05:00:00,43.12466666666668,8.211666666666662,21.0,0.32677,400.0,0.19230999999999998,0,20.998,0.32681,400.0,0.12153166666666668,0,0.4045950958170204
2023-04-24 06:00:00,40.99900000000001,9.00833333333333,21.000999999999998,0.3561,400.0,0.190875,0,21.003,0.35606,400.0,0.11943666666666665,0,0.4139707397486091
2023-04-24 07:00:00,48.27566666666666,9.153333333333334,21.0,0.37674,400.0,0.188585,0,21.006999999999998,0.37659000000000004,400.0,0.10130833333333332,0,0.4155161755615083
2023-04-24 08:00:00,69.93133333333336,9.178333333333336,21.002,0.37174,400.0,0.183425,0,21.015,0.37144,400.0,0.064955,0,0.394841678686723
2023-04-24 09:00:00,176.76949999999997,9.318333333333333,21.003,0.35596,400.0,0.17290999999999998,0,21.066,0.35459,400.0,0.0,0,0.3617006662545504
2023-04-24 10:00:00,430.32333333333327,10.558333333333334,21.002,0.33771,400.0,0.16494,0,21.349,0.3306,400.0,0.0,0,0.3381413558623532
2023-04-24 11:00:00,496.89500000000015,10.795,21.002,0.32408000000000003,400.0,0.16049000000000002,0,21.73,0.30994,400.0,0.0,0,0.3181914966687273
2023-04-24 12:00:00,552.73,12.729999999999995,21.002,0.31446,400.0,0.15238,0,22.037,0.29517,400.0,0.0,0,0.2980184078576826
2023-04-24 13:00:00,549.4983333333332,14.501666666666663,21.000999999999998,0.30776,400.0,0.148605,0,22.269000000000002,0.28479,400.0,0.0,0,0.2755546397417405
2023-04-24 14:00:00,288.675,13.854999999999993,20.999000000000002,0.29778000000000004,400.0,0.150135,0,22.423000000000002,0.27295,400.0,0.0,0,0.2357545161068755
2023-04-24 15:00:00,202.31333333333333,13.896666666666665,20.999000000000002,0.2928,400.0,0.15358000000000002,0,22.56,0.26616999999999996,400.0,0.0,0,0.1936362387526616
2023-04-24 16:00:00,91.16433333333329,13.32000000000001,20.998,0.29356,400.0,0.15855000000000002,0,22.518,0.26750999999999997,400.0,0.0,0,0.16278933992719286
2023-04-24 17:00:00,14.6825,11.936666666666673,20.996,0.30177,400.0,0.168765,0,22.276999999999997,0.27903,400.0,0.0,0,0.1561611374407583
2023-04-24 18:00:00,1.7325533333333334,10.378333333333329,20.996,0.32079,400.0,0.18216500000000002,0,21.978,0.30207,400.0,0.0,0,0.21776220894292192
2023-04-24 19:00:00,-0.6499449999999997,9.381666666666668,20.997,0.3427,400.0,0.19652999999999998,0,21.68,0.32865,400.0,0.0,0,0.2885672092863521
2023-04-24 20:00:00,-0.8026916666666666,8.988333333333326,20.997,0.36233000000000004,400.0,0.206765,0,21.497,0.35139000000000004,400.0,0.0,0,0.3223092245346521
2023-04-24 21:00:00,-1.9401833333333336,8.831666666666667,20.998,0.38049,400.0,0.215065,0,21.353,0.37228,400.0,0.0,0,0.3561370973281132
2023-04-24 22:00:00,-0.5687733333333331,8.548333333333327,20.998,0.38708000000000004,400.0,0.223425,0,21.228,0.38165,400.0,0.0,0,0.3881104471460952
2023-04-24 23:00:00,-0.2306736666666667,7.971666666666655,20.998,0.38473,400.0,0.23048000000000002,0,21.118000000000002,0.38190999999999997,400.0,0.0,0,0.4205645992169792
2023-04-25 00:00:00,-0.330108,7.843333333333336,20.998,0.3755,400.0,0.2379,0,21.016,0.37508,400.0,0.0,0,0.4439865375369188
2023-04-25 01:00:00,-0.7691483333333334,7.2616666666666685,20.998,0.35885,400.0,0.24548,0,20.987,0.35909,400.0,0.03734333333333333,0,0.4704993474826568
2023-04-25 02:00:00,-0.6862050000000001,6.3883333333333345,20.998,0.34600000000000003,400.0,0.25229,0,20.99,0.34618000000000004,400.0,0.07658999999999999,0,0.4993131396387114
2023-04-25 03:00:00,0.6876706666666667,5.951666666666663,20.998,0.33655,400.0,0.25880000000000003,0,20.991,0.33669,400.0,0.10985,0,0.5280582457586372
2023-04-25 04:00:00,14.060399999999996,5.97333333333334,21.003,0.33387,400.0,0.25729,0,20.995,0.33404,400.0,0.13303333333333334,0,0.5480115392540696
2023-04-25 05:00:00,28.220833333333324,6.085000000000003,21.011,0.34364,400.0,0.223175,0,21.003,0.34381,400.0,0.13523,0,0.5152139570025414
2023-04-25 06:00:00,42.84433333333333,5.930000000000002,21.0,0.36763,400.0,0.197405,0,21.006999999999998,0.36749,400.0,0.11124666666666667,0,0.4734185040181331
2023-04-25 07:00:00,72.57583333333334,5.955000000000003,20.998,0.38378,400.0,0.20591500000000001,0,21.006999999999998,0.38356999999999997,400.0,0.088005,0,0.4665842434233121
2023-04-25 08:00:00,137.4051666666667,6.21333333333333,21.002,0.38083,400.0,0.205565,0,21.016,0.38049,400.0,0.05209833333333333,0,0.440311834604025
2023-04-25 09:00:00,145.73166666666668,6.4866666666666655,21.003,0.36645,400.0,0.19655999999999998,0,21.123,0.36378,400.0,2.6756166666666666e-18,0,0.3996840442338073
2023-04-25 10:00:00,181.82666666666665,7.144999999999994,21.003,0.34942,400.0,0.18673,0,21.447,0.34005,400.0,2.5023666666666665e-67,0,0.370904595095817
2023-04-25 11:00:00,181.5,7.518333333333332,21.003,0.3376,400.0,0.17706,0,21.846999999999998,0.32058000000000003,400.0,0.0,0,0.3437736108249193
2023-04-25 12:00:00,266.8183333333333,7.968333333333336,21.002,0.32665,400.0,0.169125,0,22.171,0.30412,400.0,0.0,0,0.3204134899374957
2023-04-25 13:00:00,219.76500000000004,7.948333333333332,21.000999999999998,0.31092,400.0,0.16456500000000002,0,22.429000000000002,0.28494,400.0,0.0,0,0.2881413558623532
2023-04-25 14:00:00,257.34633333333323,8.246666666666668,21.0,0.29317,400.0,0.1638,0,22.679000000000002,0.26461,400.0,0.0,0,0.2345181674565561
2023-04-25 15:00:00,77.21566666666669,7.51166666666666,20.999000000000002,0.27525,400.0,0.16651,0,22.828000000000003,0.24618,400.0,0.0,0,0.18534239989010234
2023-04-25 16:00:00,46.5855,6.940000000000004,20.998,0.26345,400.0,0.17123,0,22.866,0.23506,400.0,0.0,0,0.15580053575108185
2023-04-25 17:00:00,12.108399999999996,6.839999999999997,20.997,0.26221,400.0,0.17951499999999998,0,22.704,0.23625,400.0,0.0,0,0.13549350916958586
2023-04-25 18:00:00,1.3646290000000003,6.913333333333327,20.996,0.27471,400.0,0.19151500000000002,0,22.351,0.25288,400.0,0.0,0,0.16970258946356204
2023-04-25 19:00:00,-0.6387683333333333,6.728333333333339,20.997,0.29384,400.0,0.20679,0,21.961,0.27698,400.0,0.0,0,0.2531561233601209
2023-04-25 20:00:00,-1.1149099999999998,6.24,20.997,0.30882,400.0,0.21881,0,21.741,0.29505,400.0,0.0,0,0.3286386427639261
2023-04-25 21:00:00,-1.583136666666666,5.5633333333333335,20.997,0.32111,400.0,0.22883,0,21.570999999999998,0.31001,400.0,0.0,0,0.3668521189642146
2023-04-25 22:00:00,-0.4449733333333334,5.891666666666663,20.998,0.33158000000000004,400.0,0.236425,0,21.433000000000003,0.32284,400.0,0.0,0,0.3972800329692973
2023-04-25 23:00:00,-0.5513383333333333,5.7716666666666665,20.999000000000002,0.33902,400.0,0.242175,0,21.316999999999997,0.33245,400.0,0.0,0,0.42873823751631296
2023-04-26 00:00:00,-1.146875,5.5633333333333335,20.999000000000002,0.34287,400.0,0.247135,0,21.217,0.33831,400.0,0.0,0,0.4522975479085102
2023-04-26 01:00:00,-0.9808716666666668,5.513333333333329,20.999000000000002,0.34306,400.0,0.251945,0,21.125,0.34042,400.0,0.0,0,0.4675115049110516
2023-04-26 02:00:00,-1.7836333333333334,5.133333333333328,20.999000000000002,0.34098,400.0,0.256795,0,21.038,0.34015,400.0,0.0,0,0.4934061405316299
2023-04-26 03:00:00,1.9864650000000001,4.921666666666669,21.000999999999998,0.33443,400.0,0.26092000000000004,0,20.99,0.33465,400.0,0.018898333333333333,0,0.5101655333470705
2023-04-26 04:00:00,43.49683333333334,5.076666666666666,21.095,0.32281,400.0,0.098485,0,21.288,0.31901999999999997,400.05,0.0,0,0.23131396387114495
2023-04-26 05:00:00,189.371,5.3850000000000025,21.616,0.30038000000000004,400.0,3.461235e-34,0,22.037,0.29291,403.41,0.0,0,0.047960024726973007
2023-04-26 06:00:00,251.647,5.623333333333332,21.901,0.28328000000000003,447.56,-1.629665e-20,0,22.36,0.27979,484.8,0.0,0,0.0312837420152483
2023-04-26 07:00:00,416.54333333333335,6.138333333333333,22.294,0.28731999999999996,637.54,-1.20487e-70,0,22.594,0.27148,539.42,0.0,0,0.02370973281131946
2023-04-26 08:00:00,548.005,6.7683333333333335,22.394000000000002,0.28147,672.66,0.0,0,22.761999999999997,0.26018,566.02,0.0,0,0.01608386565011333
2023-04-26 09:00:00,564.7116666666667,7.433333333333334,22.36,0.25804,594.16,0.0,0,23.136999999999997,0.24699000000000002,594.26,0.0,0,0.004726629576207157
2023-04-26 10:00:00,531.7500000000001,7.893333333333333,22.464000000000002,0.24427,596.39,0.0,0,23.416999999999998,0.22396999999999997,550.33,0.0,0,0.0027818531492547565
2023-04-26 11:00:00,614.8366666666665,8.415000000000001,22.624000000000002,0.23149,620.2,0.0,0,23.901,0.2094,558.31,0.0,0,0.0024570712274194647
2023-04-26 12:00:00,344.5266666666668,8.578333333333335,22.791,0.23401999999999998,668.33,0.0,0,24.393,0.1993,570.52,0.0,0,0.002398172951438973
2023-04-26 13:00:00,495.4266666666668,9.161666666666664,22.778000000000002,0.22071,571.56,0.0,0,24.789,0.19983,583.63,0.0,0,0.002484442612816814
2023-04-26 14:00:00,584.8350000000003,9.403333333333336,22.809,0.22329000000000002,560.91,0.0,0,25.063000000000002,0.19835,574.94,0.0,0,0.002516622020743183
2023-04-26 15:00:00,367.8233333333335,9.284999999999998,22.908,0.23903000000000002,608.33,0.0,0,25.268,0.1994,562.15,0.0,0,0.0025124665155573872
2023-04-26 16:00:00,264.9533333333334,8.851666666666663,22.655,0.25811999999999996,659.6,0.0,0,24.965,0.21241999999999997,557.56,0.0,0,0.003221993268768459
2023-04-26 17:00:00,89.77583333333334,7.886666666666666,21.43,0.26589,513.13,-9.583149999999998e-55,0,23.826,0.22119,455.44,0.0,0,0.020734940586578748
2023-04-26 18:00:00,7.002546666666667,6.946666666666663,21.107,0.25593,410.91,0.0,0,23.288,0.2228,405.36,0.0,0,0.04610206744968748
2023-04-26 19:00:00,-2.558016666666667,5.896666666666668,20.983,0.24836,402.7,0.0227855,0,22.840999999999998,0.22149000000000002,401.33,0.0,0,0.05952675321107219
2023-04-26 20:00:00,-2.6715166666666663,5.25,20.989,0.23692,400.38,0.07044,0,22.58,0.21495,400.19,0.0,0,0.08281818806236692
2023-04-26 21:00:00,-2.5509166666666667,4.825000000000002,20.991,0.23064,400.05,0.104545,0,22.378,0.21189000000000002,400.03,0.0,0,0.1391544748952538
2023-04-26 22:00:00,-2.0301,4.755000000000006,20.993000000000002,0.23646999999999999,400.01,0.13237000000000002,0,22.205,0.21957,400.0,0.0,0,0.21613778418847449
2023-04-26 23:00:00,-2.3713,4.656666666666664,20.994,0.25519000000000003,400.0,0.15587,0,22.051,0.23919,400.0,0.0,0,0.2498866680403874
2023-04-27 00:00:00,-2.516350000000001,4.3966666666666665,20.994,0.27005,400.0,0.178425,0,21.906,0.25538,400.0,0.0,0,0.273487190054262
2023-04-27 01:00:00,-2.456066666666666,3.923333333333335,20.995,0.27426,400.0,0.197685,0,21.772,0.26150999999999996,400.0,0.0,0,0.3084689882546878
2023-04-27 02:00:00,-2.2627999999999995,3.625,20.995,0.26786,400.0,0.21523499999999998,0,21.644000000000002,0.25742,400.0,0.0,0,0.3354626004533278
