Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-04-27 03:00:00,5.755731666666667,3.738333333333336,20.999000000000002,0.25958000000000003,400.0,0.22833,0,21.53,0.25127,400.0,0.0,0,0.3531149117384436
2023-04-27 04:00:00,69.04833333333333,4.0283333333333315,21.095,0.26289,400.0,0.059825,0,21.835,0.25125,400.09,0.0,0,0.20300157977883096
2023-04-27 05:00:00,157.75383333333338,4.8616666666666655,21.848000000000003,0.26859,410.3,3.13828e-23,0,22.584,0.25681,400.62,0.0,0,0.030944432996771763
2023-04-27 06:00:00,306.5233333333333,5.616666666666667,22.217,0.29008,513.84,-6.348099999999999e-37,0,22.845,0.26771999999999996,421.39,0.0,0,0.01878425716051927
2023-04-27 07:00:00,350.78999999999985,6.388333333333333,22.342,0.29364,570.17,0.0,0,23.173000000000002,0.27807,546.56,0.0,0,0.01230166907067793
2023-04-27 08:00:00,574.4083333333333,7.056666666666668,22.375,0.28346,566.96,0.0,0,23.221,0.26337,541.31,0.0,0,0.005315955766192732
2023-04-27 09:00:00,627.6516666666665,7.591666666666665,22.513,0.26619,577.16,0.0,0,23.545,0.24418,542.85,0.0,0,0.002215365066282025
2023-04-27 10:00:00,504.13166666666655,7.921666666666668,22.645,0.25043000000000004,606.27,3.72662e-38,0,23.929000000000002,0.22426999999999997,539.96,0.0,0,0.0018451473315474964
2023-04-27 11:00:00,444.24500000000006,8.303333333333333,22.863000000000003,0.2437,643.44,0.0,0,24.412,0.21151,560.99,0.0,0,0.0017020399752730269
2023-04-27 12:00:00,723.3900000000001,9.335,22.971999999999998,0.23988,667.01,0.0,0,24.783,0.2009,573.25,0.0,0,0.0018110103715914556
2023-04-27 13:00:00,537.2616666666668,9.645,22.96,0.21903000000000003,581.78,0.0,0,25.039,0.18811,556.67,0.0,0,0.0021255237310254826
2023-04-27 14:00:00,466.8850000000001,9.645000000000008,23.124000000000002,0.21318,642.15,0.0,0,25.194000000000003,0.18061,584.25,0.0,0,0.0020610275431004878
2023-04-27 15:00:00,390.5401666666668,9.69833333333333,23.204,0.21019000000000002,626.26,0.0,0,25.241,0.17718,560.79,0.0,0,0.001951473315474964
2023-04-27 16:00:00,282.24000000000007,9.49833333333333,22.563000000000002,0.20029,515.1,9.77795e-23,0,24.691999999999997,0.18507,582.19,0.0,0,0.002639570025413833
2023-04-27 17:00:00,115.7701666666667,9.108333333333336,21.601,0.2086,480.56,-1.514505e-54,0,23.516,0.18531,478.56,0.0,0,0.04009547359021911
2023-04-27 18:00:00,12.002343866666667,8.098333333333334,21.295,0.20277,410.78,0.0,0,23.089000000000002,0.18175,410.57,0.0,0,0.05460883302424617
2023-04-27 19:00:00,-3.2547833333333327,7.02166666666667,21.134,0.2064,401.85,0.0,0,22.798000000000002,0.18647,401.82,0.0,0,0.08255031252146439
2023-04-27 20:00:00,-3.43875,6.0566666666666675,21.004,0.20533,400.17,0.0027305000000000003,0,22.592,0.18635,400.17,0.0,0,0.13285939968404425
2023-04-27 21:00:00,-3.30525,5.381666666666672,20.99,0.20614000000000002,400.03,0.041866,0,22.423000000000002,0.18886,400.03,0.0,0,0.17937358335050485
2023-04-27 22:00:00,-3.251016666666668,4.739999999999996,20.991999999999997,0.21691999999999997,400.0,0.073885,0,22.274,0.20057,400.0,0.0,0,0.2314169929253383
2023-04-27 23:00:00,-3.0728000000000004,4.376666666666668,20.993000000000002,0.23471999999999998,400.0,0.09969,0,22.14,0.21882,400.0,0.0,0,0.2343807953842984
2023-04-28 00:00:00,-3.479966666666667,3.9333333333333367,20.994,0.25508000000000003,400.0,0.122005,0,22.016,0.23961999999999997,400.0,0.0,0,0.2518476543718662
2023-04-28 01:00:00,-3.3620999999999994,3.5300000000000016,20.995,0.26881,400.0,0.14217500000000002,0,21.897,0.25436,400.0,0.0,0,0.2695720859949172
2023-04-28 02:00:00,-3.301066666666665,2.7883333333333344,20.995,0.27748,400.0,0.15994999999999998,0,21.784000000000002,0.26439,400.0,0.0,0,0.2871282368294526
2023-04-28 03:00:00,2.7580883333333333,2.123333333333333,20.998,0.28461,400.0,0.17532499999999998,0,21.679000000000002,0.27296,400.0,0.0,0,0.30777182498797995
2023-04-28 04:00:00,80.16766666666666,2.9716666666666662,21.098000000000003,0.29091,400.0,0.018621000000000002,0,21.988000000000003,0.2755,400.09,0.0,0,0.18150971907411226
2023-04-28 05:00:00,226.34833333333327,4.781666666666665,21.873,0.2849,404.36,-4.303615e-22,0,22.724,0.27049,402.37,0.0,0,0.027055429631155984
2023-04-28 06:00:00,295.9500000000001,6.0066666666666695,22.113000000000003,0.28303,424.62,4.4114849999999995e-40,0,23.066999999999997,0.272,459.4,0.0,0,0.011508345353389658
2023-04-28 07:00:00,497.8583333333332,7.39833333333333,22.389,0.2763,553.51,1.5975349999999997e-55,0,23.308000000000003,0.26502,542.45,0.0,0,0.004033244041486366
2023-04-28 08:00:00,645.7616666666665,8.688333333333336,22.644000000000002,0.26704,642.25,0.0,0,23.461,0.2406,543.94,0.0,0,0.003183700803626623
2023-04-28 09:00:00,638.2933333333334,9.75333333333333,22.675,0.23915,635.89,0.0,0,23.725,0.21178000000000002,548.42,0.0,0,0.002202726835634316
2023-04-28 10:00:00,682.525,10.378333333333334,22.794,0.21389,604.79,0.0,0,24.134,0.19168,571.2,0.0,0,0.0015089635277148155
2023-04-28 11:00:00,705.6516666666665,9.965000000000003,22.88,0.20345,566.17,0.0,0,24.491999999999997,0.18153,553.26,0.0,0,0.0012751562607321932
2023-04-28 12:00:00,698.6116666666667,10.131666666666664,22.878,0.19668,526.09,0.0,0,24.967,0.18453,592.02,0.0,0,0.001487945600659386
2023-04-28 13:00:00,568.1933333333334,10.25166666666667,23.015,0.21185,582.42,0.0,0,25.281999999999996,0.18481,584.29,0.0,0,0.0017554090253451473
2023-04-28 14:00:00,424.2533333333333,10.101666666666668,23.205,0.22023,632.2,0.0,0,25.552,0.1845,577.88,0.0,0,0.0016759049385259976
2023-04-28 15:00:00,285.43333333333334,9.77666666666666,23.295,0.2282,640.49,0.0,0,25.746,0.18912,568.68,0.0,0,0.0015165533347070539
2023-04-28 16:00:00,199.3383333333333,9.845,22.868000000000002,0.23399,624.88,0.0,0,25.415,0.19032000000000002,540.16,0.0,0,0.002112679442269386
2023-04-28 17:00:00,76.172,9.51666666666667,21.753,0.23073000000000002,504.77,1.0389949999999999e-38,0,24.43,0.19024000000000002,464.96,0.0,0,0.005630537811662889
2023-04-28 18:00:00,7.71354833333333,8.611666666666661,21.43,0.21943000000000001,412.24,0.0,0,23.877,0.18837,407.66,0.0,0,0.031596950339995884
2023-04-28 19:00:00,-2.4592833333333326,7.813333333333339,21.273000000000003,0.22871,401.6,0.0,0,23.443,0.20027,401.0,0.0,0,0.04271241156672848
2023-04-28 20:00:00,-2.0887833333333337,7.558333333333333,21.141,0.24381,400.35,0.0,0,23.176,0.21536,400.22,0.0,0,0.04963939831032351
2023-04-28 21:00:00,-1.92255,7.273333333333331,21.023000000000003,0.26177,400.09,0.0,0,22.967,0.23248000000000002,400.06,0.0,0,0.058396867916752526
2023-04-28 22:00:00,-2.75365,6.678333333333333,20.989,0.27147,400.01,0.032766500000000004,0,22.781999999999996,0.24333000000000002,400.01,0.0,0,0.08121436911875816
2023-04-28 23:00:00,-3.6605999999999983,5.665000000000003,20.991999999999997,0.27568000000000004,400.0,0.065915,0,22.615,0.24965,400.0,0.0,0,0.14933717975135655
2023-04-29 00:00:00,-3.47395,4.775,20.993000000000002,0.28283,400.0,0.09372,0,22.462,0.25854,400.0,0.0,0,0.20121574283948074
2023-04-29 01:00:00,-2.7082833333333323,4.079999999999999,20.994,0.29118,400.0,0.11787,0,22.319000000000003,0.26850999999999997,400.0,0.0,0,0.23523937083590904
2023-04-29 02:00:00,-2.7576000000000005,3.894999999999997,20.994,0.29786999999999997,400.0,0.13923500000000005,0,22.186,0.27692,400.0,0.0,0,0.24926505941342125
2023-04-29 03:00:00,2.9098986666666664,3.7866666666666697,20.997,0.29888000000000003,400.0,0.15719999999999998,0,22.066,0.27994,400.0,0.0,0,0.2695033999587884
2023-04-29 04:00:00,54.457,4.1883333333333335,21.128,0.29112,400.0,0.010922,0,22.366999999999997,0.26989,400.09,0.0,0,0.14246857613847105
2023-04-29 05:00:00,198.22666666666663,6.2399999999999975,22.035,0.27039,400.0,-1.068165e-49,0,23.101999999999997,0.2539,405.9,0.0,0,0.00865134968060993
2023-04-29 06:00:00,264.88000000000005,8.473333333333331,22.35,0.26341,425.85,-1.013335e-20,0,23.39,0.25090999999999997,445.37,0.0,0,0.0029085445428944303
2023-04-29 07:00:00,508.7366666666666,10.51666666666666,22.573,0.26505,552.19,7.4907e-99,0,23.659000000000002,0.24533000000000002,531.57,0.0,0,0.0015990109210797445
2023-04-29 08:00:00,633.8266666666664,11.468333333333335,22.788,0.25622,648.39,0.0,0,23.753,0.22791,540.1,0.0,0,0.0006886461982279002
2023-04-29 09:00:00,731.6233333333333,12.120000000000005,22.97,0.24755,700.03,0.0,0,24.069000000000003,0.21189000000000002,558.57,0.0,0,0.0002688268425029192
2023-04-29 10:00:00,775.4116666666667,12.685000000000002,22.999000000000002,0.22551999999999997,633.58,0.0,0,24.469,0.19623,557.77,0.0,0,0.00025914211140875057
2023-04-29 11:00:00,704.9666666666667,12.723333333333333,23.048000000000002,0.21203000000000002,606.47,0.0,0,24.921999999999997,0.18116,551.83,0.0,0,0.0004929940243148568
2023-04-29 12:00:00,461.86999999999983,11.816666666666665,23.131999999999998,0.1949,582.04,0.0,0,25.323,0.16849,556.57,0.0,0,0.0008798337797925682
2023-04-29 13:00:00,468.5316666666668,11.355,23.249000000000002,0.19873,594.24,0.0,0,25.64,0.16462000000000002,547.96,0.0,0,0.0011733978982072946
2023-04-29 14:00:00,466.62500000000017,11.650000000000004,23.366999999999997,0.21091999999999997,607.67,0.0,0,25.908,0.16895,538.77,0.0,0,0.0010657668795933787
2023-04-29 15:00:00,306.3933333333333,10.93833333333333,23.377,0.21829,581.28,0.0,0,26.186,0.18079,563.67,0.0,0,0.0008599148293152003
2023-04-29 16:00:00,269.07666666666665,10.351666666666668,22.984,0.22919,598.44,0.0,0,25.845,0.18807000000000001,557.92,0.0,0,0.0014737275911807127
2023-04-29 17:00:00,120.9185,9.540000000000003,21.924,0.22078000000000003,496.43,6.803349999999999e-40,0,24.774,0.17951,455.36,0.0,0,0.0033173981729514392
2023-04-29 18:00:00,17.767551000000005,8.630000000000003,21.604,0.20881,414.05,0.0,0,24.259,0.17695,408.07,0.0,0,0.01715296380245896
2023-04-29 19:00:00,-2.6859666666666677,7.623333333333331,21.445,0.22536,400.98,0.0,0,23.818,0.19501,400.56,0.0,0,0.03021533072326396
2023-04-29 20:00:00,-2.7549666666666663,6.8950000000000005,21.31,0.25856999999999997,400.38,0.0,0,23.539,0.22576999999999997,400.22,0.0,0,0.038364585479771965
2023-04-29 21:00:00,-2.612166666666666,6.313333333333337,21.186999999999998,0.2953,400.03,0.0,0,23.32,0.25933,400.02,0.0,0,0.04476612404698125
2023-04-29 22:00:00,-2.564316666666666,5.7616666666666685,21.073,0.32192,400.01,0.0,0,23.136,0.28388,400.01,0.0,0,0.051274125970190265
2023-04-29 23:00:00,-2.5792,5.390000000000002,20.989,0.34331999999999996,400.0,0.01136,0,22.97,0.30424,400.0,0.0,0,0.060636032694553185
2023-04-30 00:00:00,-2.601566666666665,5.034999999999996,20.991,0.35935,400.0,0.0458305,0,22.819000000000003,0.32143,400.0,0.0,0,0.1007383748883852
2023-04-30 01:00:00,-2.7209999999999988,4.678333333333331,20.995,0.37051999999999996,400.0,0.07485499999999999,0,22.675,0.33439,400.0,0.0,0,0.17597705886393294
2023-04-30 02:00:00,-2.7043666666666666,4.471666666666667,20.994,0.37553000000000003,400.0,0.0979,0,22.543000000000003,0.3416,400.0,0.0,0,0.2210969159969778
2023-04-30 03:00:00,3.9187883333333335,4.413333333333337,20.997,0.37979,400.0,0.116675,0,22.426,0.34803,400.0,0.0,0,0.2317157771824988
2023-04-30 04:00:00,85.66933333333336,4.770000000000004,21.179000000000002,0.37966,400.0,0.0012727,0,22.728,0.34544,400.07,0.0,0,0.09532934954323788
2023-04-30 05:00:00,231.025,5.660000000000001,22.086,0.36121,400.0,-4.838149999999999e-66,0,23.464000000000002,0.3328,407.9,0.0,0,0.003865306683151315
2023-04-30 06:00:00,331.88566666666674,6.288333333333336,22.43,0.36014,451.46,4.45013e-37,0,23.803,0.33529000000000003,472.94,0.0,0,0.0026111340064564875
2023-04-30 07:00:00,373.74,6.6999999999999975,22.688000000000002,0.36286,585.4,-7.788899999999998e-101,0,24.026,0.32950999999999997,545.07,0.0,0,0.0018190466378185317
2023-04-30 08:00:00,576.7683333333333,7.42333333333333,22.863000000000003,0.34952,629.09,0.0,0,24.128,0.31185,536.55,0.0,0,0.0013394463905488016
2023-04-30 09:00:00,570.5616666666667,7.794999999999996,22.985,0.3325,648.12,0.0,0,24.366,0.29281,543.92,0.0,0,0.000989559722508414
2023-04-30 10:00:00,458.27000000000015,7.965,23.04,0.31596,602.58,0.0,0,24.784000000000002,0.2797,571.45,0.0,0,0.0005541589394876021
2023-04-30 11:00:00,699.9666666666667,8.653333333333336,23.386,0.32431,710.47,0.0,0,24.983,0.27382,561.84,0.0,0,0.0005681365478398242
2023-04-30 12:00:00,682.0883333333334,9.294999999999996,23.325,0.32625,599.62,0.0,0,25.246,0.28509,553.15,0.0,0,0.00048482038601552316
2023-04-30 13:00:00,580.5149999999999,9.346666666666664,23.322,0.32027,533.93,0.0,0,25.439,0.28692,560.16,0.0,0,0.0004995535407651624
2023-04-30 14:00:00,486.92499999999984,9.57,23.636999999999997,0.33783,673.88,0.0,0,25.281999999999996,0.29114,544.27,0.0,0,0.00048770519953293494
2023-04-30 15:00:00,369.3366666666668,9.645,23.516,0.33539,597.83,0.0,0,25.298000000000002,0.29880999999999996,584.03,0.0,0,0.0005647022460333813
2023-04-30 16:00:00,269.05833333333334,9.666666666666671,23.164,0.34071,619.35,0.0,0,24.69,0.30258,548.38,0.0,0,0.0014629095404904186
2023-04-30 17:00:00,114.2113333333334,9.25333333333333,22.016,0.35795,493.0,-7.97575e-54,0,23.658,0.3189,460.15,0.0,0,0.007807541726766948
2023-04-30 18:00:00,10.174285916666662,8.218333333333335,21.706999999999997,0.37558,414.4,0.0,0,23.328000000000003,0.33966,409.32,0.0,0,0.030261350367470293
2023-04-30 19:00:00,-3.385016666666667,7.213333333333333,21.55,0.41107,402.1,0.0,0,23.092,0.37414000000000003,401.36,0.0,0,0.038292465141836665
2023-04-30 20:00:00,-3.054583333333333,6.350000000000002,21.42,0.44905,400.18,0.0,0,22.919,0.40983,400.11,0.0,0,0.044305927604917916
2023-04-30 21:00:00,-2.7084666666666672,6.015000000000003,21.298000000000002,0.4628,400.04,0.0,0,22.761999999999997,0.42325,400.03,0.0,0,0.06497012157428395
2023-04-30 22:00:00,-2.490066666666668,5.441666666666664,21.173000000000002,0.43513,400.01,0.0,0,22.603,0.39873000000000003,400.01,0.0,0,0.114846486709252
2023-04-30 23:00:00,-2.3003166666666663,5.651666666666667,21.043000000000003,0.36343000000000003,400.0,0.0,0,22.44,0.33369,400.0,0.0,0,0.1813689127000481
2023-05-01 00:00:00,-2.6284000000000005,5.416666666666672,20.988000000000003,0.2974,400.0,0.0262075,0,22.294,0.27454,400.0,0.0,0,0.1916134349886668
2023-05-01 01:00:00,-2.2711,4.863333333333335,20.991,0.26592,400.0,0.06089,0,22.165,0.24748,400.0,0.0,0,0.2249502026238066
2023-05-01 02:00:00,-1.02273915,4.931666666666667,20.991,0.24739,400.0,0.092145,0,22.037,0.23205,400.0,0.0,0,0.2553197334981798
2023-05-01 03:00:00,2.733842533333333,5.41666666666667,20.995,0.2435,400.0,0.11629500000000001,0,21.927,0.22999,400.0,0.0,0,0.27849096778624904
2023-05-01 04:00:00,26.877066666666664,6.284999999999998,20.999000000000002,0.2595,400.0,0.1265,0,21.844,0.2464,400.0,0.0,0,0.29295968129679234
2023-05-01 05:00:00,124.10616666666664,7.578333333333334,21.005,0.28048,400.0,0.12612,0,21.795,0.26723,400.0,0.0,0,0.2915241431416993
2023-05-01 06:00:00,307.8183333333333,9.026666666666667,21.002,0.29031999999999997,400.0,0.111545,0,21.793000000000003,0.27658,400.0,0.0,0,0.2738683975547771
2023-05-01 07:00:00,359.5516666666665,10.26,20.995,0.28102,400.0,0.11993499999999999,0,21.808000000000003,0.26735,400.0,0.0,0,0.2824163747510131
2023-05-01 08:00:00,574.265,11.595,21.0,0.27459,400.0,0.12589,0,21.874000000000002,0.26028,400.0,0.0,0,0.27651280994573807
2023-05-01 09:00:00,648.4516666666666,12.598333333333334,21.000999999999998,0.27324,400.0,0.124025,0,22.096,0.25553000000000003,400.0,0.0,0,0.2682327082904046
2023-05-01 10:00:00,692.0466666666664,13.87,21.000999999999998,0.27943,400.0,0.121895,0,22.444000000000003,0.25584,400.0,0.0,0,0.25252421182773543
2023-05-01 11:00:00,695.4649999999997,14.168333333333335,21.002,0.2926,400.0,0.117245,0,22.829,0.26173,400.0,0.0,0,0.2288962153994093
2023-05-01 12:00:00,713.7683333333333,14.503333333333336,21.005,0.31177,400.0,0.10812,0,23.154,0.27349,400.0,0.0,0,0.21716464042860084
2023-05-01 13:00:00,585.1283333333333,14.515000000000004,21.002,0.33276999999999995,400.0,0.093295,0,23.329,0.28879,400.0,0.0,0,0.19320695102685626
2023-05-01 14:00:00,385.42333333333335,14.314999999999992,20.999000000000002,0.35209,400.0,0.090125,0,23.469,0.30293000000000003,400.0,0.0,0,0.15747304073081944
2023-05-01 15:00:00,340.3483333333333,14.234999999999998,20.998,0.36515,400.0,0.09823,0,23.7,0.3098,400.0,0.0,0,0.10117109691599696
2023-05-01 16:00:00,176.2251666666666,13.165,20.997,0.37085,400.0,0.107215,0,23.693,0.31477,400.0,0.0,0,0.07002884813517411
2023-05-01 17:00:00,71.03766666666667,12.134999999999993,20.997,0.37034,400.0,0.11900000000000001,0,23.429000000000002,0.31934,400.0,0.0,0,0.07567827460677244
2023-05-01 18:00:00,14.89598966666666,11.19333333333333,20.996,0.37306,400.0,0.13291999999999998,0,23.07,0.32874000000000003,400.0,0.0,0,0.10517205852050278
2023-05-01 19:00:00,-1.8545,10.598333333333338,20.996,0.37748000000000004,400.0,0.14943,0,22.739,0.33938,400.0,0.0,0,0.13317878975204342
2023-05-01 20:00:00,-1.3335666666666668,11.026666666666666,20.996,0.37471,400.0,0.16448500000000002,0,22.52,0.3414,400.0,0.0,0,0.21087986812281065
2023-05-01 21:00:00,-1.068768333333333,11.285000000000005,20.997,0.36959000000000003,400.0,0.17729,0,22.346,0.34031999999999996,400.0,0.0,0,0.2498420221169036
2023-05-01 22:00:00,-2.471683333333333,10.670000000000003,20.997,0.36229,400.0,0.18941,0,22.193,0.33671999999999996,400.0,0.0,0,0.2681605879524693
2023-05-01 23:00:00,-1.6610833333333337,10.183333333333335,20.997,0.35278000000000004,400.0,0.19977,0,22.061,0.33053,400.0,0.0,0,0.2877017652311285
2023-05-02 00:00:00,-0.6119583333333334,9.781666666666661,20.997,0.3424,400.0,0.209305,0,21.94,0.32319000000000003,400.0,0.0,0,0.3046981248712137
2023-05-02 01:00:00,-1.5277383333333332,8.639999999999997,20.997,0.32479,400.0,0.22005999999999998,0,21.82,0.30881,400.0,0.0,0,0.3224912425303936
2023-05-02 02:00:00,-1.0954150000000002,6.878333333333333,20.997,0.30934,400.0,0.229695,0,21.709,0.29612,400.0,0.0,0,0.3459715639810427
2023-05-02 03:00:00,3.1878680000000004,6.510000000000002,20.998,0.30433000000000004,400.0,0.23797,0,21.607,0.29316,400.0,0.0,0,0.3785630881241844
2023-05-02 04:00:00,30.90300000000001,6.65333333333333,21.011999999999997,0.31927,400.0,0.231325,0,21.53,0.30928,400.0,0.0,0,0.3854660347551343
2023-05-02 05:00:00,240.82666666666668,7.356666666666668,21.011,0.34802,400.0,0.17371,0,21.495,0.33782,400.0,0.0,0,0.3680197815784051
2023-05-02 06:00:00,396.9916666666666,8.068333333333333,20.999000000000002,0.37554,400.0,0.15612,0,21.495,0.36428,400.0,0.0,0,0.3606016896764888
2023-05-02 07:00:00,538.5116666666665,9.068333333333333,20.996,0.40288,400.0,0.16970500000000002,0,21.526,0.39,400.0,0.0,0,0.3614946081461639
2023-05-02 08:00:00,604.0866666666666,9.813333333333334,21.000999999999998,0.41494,400.0,0.17376499999999998,0,21.588,0.40026999999999996,400.0,0.0,0,0.3572360739061749
2023-05-02 09:00:00,353.52999999999986,9.501666666666667,21.003,0.40676999999999996,400.0,0.164745,0,21.813000000000002,0.38706999999999997,400.0,0.0,0,0.3366474345765506
2023-05-02 10:00:00,455.7333333333333,9.378333333333334,21.003,0.38953000000000004,400.0,0.15431,0,22.185,0.36238000000000004,400.0,0.0,0,0.3010062504292877
2023-05-02 11:00:00,474.1733333333335,10.353333333333332,21.003,0.3807,400.0,0.14469,0,22.575,0.34585,400.0,0.0,0,0.2723263960436843
2023-05-02 12:00:00,561.2216666666667,10.533333333333333,21.002,0.38284,400.0,0.13633,0,22.930999999999997,0.34035,400.0,0.0,0,0.2533415756576688
2023-05-02 13:00:00,713.7416666666667,11.223333333333333,21.002,0.38816999999999996,400.0,0.12899000000000002,0,23.215999999999998,0.33918000000000004,400.0,0.0,0,0.2269695720859949
2023-05-02 14:00:00,579.7966666666671,11.120000000000005,21.002,0.3945,400.0,0.1204,0,23.456999999999997,0.33973000000000003,400.0,0.0,0,0.1561714403461776
2023-05-02 15:00:00,423.21100000000007,10.991666666666658,21.0,0.40402,400.0,0.11823,0,23.596,0.34497,400.0,0.0,0,0.10067999175767564
2023-05-02 16:00:00,276.685,10.758333333333335,20.999000000000002,0.41802,400.0,0.122075,0,23.564,0.35759,400.0,0.0,0,0.07850813929528128
2023-05-02 17:00:00,126.04466666666669,10.47,20.997,0.42153999999999997,400.0,0.12926500000000002,0,23.323,0.36584,400.0,0.0,0,0.0812178034205646
2023-05-02 18:00:00,17.754020000000004,9.688333333333333,20.996,0.4221,400.0,0.143405,0,23.0,0.37353000000000003,400.0,0.0,0,0.09451885431691737
2023-05-02 19:00:00,-3.260433333333332,8.505000000000003,20.996,0.42175,400.0,0.16088,0,22.644000000000002,0.38136,400.0,0.0,0,0.14172333264647294
2023-05-02 20:00:00,-3.2561499999999994,7.676666666666668,20.996,0.41448,400.0,0.17618499999999998,0,22.41,0.38016,400.0,0.0,0,0.21896078027337046
2023-05-02 21:00:00,-2.7699666666666665,6.839999999999997,20.997,0.40255,400.0,0.18778499999999998,0,22.236,0.37317,400.0,0.0,0,0.2583590905968817
2023-05-02 22:00:00,-2.7104833333333342,6.721666666666674,20.998,0.38988,400.0,0.198155,0,22.090999999999998,0.36466,400.0,0.0,0,0.2799848890720517
2023-05-02 23:00:00,-2.9793999999999987,6.021666666666663,20.998,0.37771,400.0,0.20601999999999998,0,21.967,0.35595,400.0,0.0,0,0.30527165327288963
2023-05-03 00:00:00,-2.8688999999999987,5.678333333333336,20.998,0.36633000000000004,400.0,0.21385500000000002,0,21.853,0.34764,400.0,0.0,0,0.3311010371591456
2023-05-03 01:00:00,-2.4567499999999995,5.594999999999998,20.998,0.35809,400.0,0.222095,0,21.743000000000002,0.34209,400.0,0.0,0,0.3627996428326121
2023-05-03 02:00:00,-1.8962716666666664,5.956666666666668,20.998,0.35191,400.0,0.23058499999999998,0,21.639,0.33834000000000003,400.0,0.0,0,0.3856377498454564
2023-05-03 03:00:00,6.356009500000001,6.36666666666666,21.000999999999998,0.3501,400.0,0.237025,0,21.543000000000003,0.33864,400.0,0.0,0,0.4060718455937908
2023-05-03 04:00:00,42.89183333333333,6.4583333333333375,21.105,0.35031999999999996,400.0,0.06433,0,21.851999999999997,0.33466,400.07,0.0,0,0.17516312933580602
2023-05-03 05:00:00,244.66516666666664,7.051666666666664,21.842,0.33282,400.0,-6.075299999999999e-50,0,22.58,0.31824,400.41,0.0,0,0.0233834741397074
2023-05-03 06:00:00,397.2416666666666,7.966666666666665,22.121,0.33612,415.13,-7.617849999999999e-22,0,22.884,0.32577,447.7,0.0,0,0.00852908853630057
2023-05-03 07:00:00,530.8366666666667,8.886666666666667,22.416999999999998,0.36645,553.63,0.0,0,23.188000000000002,0.34888,540.79,0.0,0,0.002954426815028505
2023-05-03 08:00:00,560.9983333333332,9.681666666666667,22.42,0.38166,543.3,0.0,0,23.355,0.36366,550.46,0.0,0,0.0013943952194518856
2023-05-03 09:00:00,551.9316666666667,10.030000000000008,22.543000000000003,0.38084,565.74,-1.26474e-21,0,23.635,0.35234,539.92,0.0,0,0.0004282230922453465
2023-05-03 10:00:00,832.0383333333333,10.550000000000004,22.839000000000002,0.3752,632.16,0.0,0,24.089000000000002,0.33494,527.55,0.0,0,7.000137372072258e-05
2023-05-03 11:00:00,880.8216666666666,11.294999999999995,22.996,0.37356,682.43,0.0,0,24.608,0.32624000000000003,576.0,0.0,0,0.0001672161549556975
2023-05-03 12:00:00,554.4283333333332,10.886666666666674,23.073,0.35722,661.81,0.0,0,25.017,0.30632,564.59,0.0,0,0.0005699567277972389
2023-05-03 13:00:00,716.5883333333333,11.733333333333333,23.094,0.33881999999999995,573.96,0.0,0,25.395,0.29531,564.98,0.0,0,0.000769043203516725
2023-05-03 14:00:00,529.7933333333333,11.261666666666665,23.186,0.33354,577.89,0.0,0,25.765,0.28906,575.92,0.0,0,0.0005428944295624699
2023-05-03 15:00:00,433.205,11.829999999999993,23.451999999999998,0.34056,653.06,0.0,0,26.011,0.28555,585.53,0.0,0,0.00029271241156672844
2023-05-03 16:00:00,281.28666666666675,11.52666666666666,23.074,0.3417,651.73,0.0,0,25.569000000000003,0.28314,548.78,0.0,0,0.0008883851912906105
2023-05-03 17:00:00,133.0968333333333,11.06333333333333,21.928,0.34776,560.0,0.0,0,24.476999999999997,0.2831,451.02,0.0,0,0.0027235043615632944
2023-05-03 18:00:00,20.230319166666668,10.053333333333333,21.596,0.32766999999999996,421.71,0.0,0,23.956999999999997,0.28197,406.96,0.0,0,0.003407136479153788
2023-05-03 19:00:00,-3.4356949999999986,8.581666666666667,21.433000000000003,0.31584,403.48,0.0,0,23.549,0.2774,401.12,0.0,0,0.013576138471048835
2023-05-03 20:00:00,-3.1927000000000016,7.558333333333334,21.296,0.29935,400.39,0.0,0,23.279,0.26524000000000003,400.13,0.0,0,0.023935023009822105
2023-05-03 21:00:00,-2.9576666666666664,6.763333333333331,21.176,0.28488,400.09,0.0,0,23.07,0.25381,400.03,0.0,0,0.031201662202074317
2023-05-03 22:00:00,-2.779666666666667,6.5,21.066,0.28179,400.01,0.0,0,22.894000000000002,0.25206,400.0,0.0,0,0.03925750394944708
2023-05-03 23:00:00,-2.7298500000000003,5.781666666666667,20.989,0.29136999999999996,400.0,0.012047,0,22.737,0.26188,400.0,0.0,0,0.06431760423105982
2023-05-04 00:00:00,-2.6233499999999994,5.1650000000000045,20.991999999999997,0.30989,400.0,0.045298000000000005,0,22.593000000000004,0.28102,400.0,0.0,0,0.08793529775396662
2023-05-04 01:00:00,-2.5973999999999995,4.631666666666664,20.993000000000002,0.32492,400.0,0.07273500000000001,0,22.455,0.29714,400.0,0.0,0,0.16036472285184422
2023-05-04 02:00:00,-2.3225666666666664,4.674999999999996,20.994,0.33419,400.0,0.096625,0,22.326,0.30805,400.0,0.0,0,0.19080293976234636
2023-05-04 03:00:00,7.834074666666668,3.933333333333332,20.996,0.34156,400.0,0.1172,0,22.208000000000002,0.31716,400.0,0.0,0,0.2072532454152071
2023-05-04 04:00:00,102.09116666666664,5.785000000000001,21.191,0.3529,400.0,0.00168735,0,22.517,0.32545999999999997,400.07,0.0,0,0.08032831925269593
2023-05-04 05:00:00,175.06833333333333,7.8966666666666665,22.156,0.35145,400.0,-1.8652599999999995e-68,0,23.233,0.32927,400.37,0.0,0,0.00394360876433821
2023-05-04 06:00:00,359.7750000000001,9.333333333333336,22.565,0.3768,473.1,0.0,0,23.526999999999997,0.35229,446.38,0.0,0,0.00215808091215056
2023-05-04 07:00:00,389.03333333333336,10.763333333333335,22.754,0.4109,581.98,0.0,0,23.785,0.37835,528.72,0.0,0,0.0009206676282711725
2023-05-04 08:00:00,413.97833333333335,10.980000000000002,22.974,0.41626,639.26,0.0,0,23.979,0.38151999999999997,559.4,0.0,0,7.408475856858299e-05
2023-05-04 09:00:00,508.48666666666657,11.315,23.053,0.41198999999999997,645.12,0.0,0,24.285999999999998,0.37631,591.25,0.0,0,0.0
2023-05-04 10:00:00,512.5449999999998,12.066666666666661,23.211,0.41251000000000004,652.92,0.0,0,24.636,0.36774,559.24,0.0,0,0.0
2023-05-04 11:00:00,413.0266666666667,11.754999999999995,23.323,0.41336999999999996,649.32,0.0,0,25.114,0.36303,573.56,0.0,0,0.0
2023-05-04 12:00:00,373.485,12.38833333333333,23.405,0.41021,638.49,0.0,0,25.52,0.35525999999999996,581.08,0.0,0,0.0
2023-05-04 13:00:00,365.99166666666673,13.193333333333333,23.608,0.4147,683.62,0.0,0,25.813000000000002,0.3489,543.81,0.0,0,0.0
2023-05-04 14:00:00,361.695,13.195,23.67,0.42013,647.23,0.0,0,26.189,0.35072,543.97,0.0,0,0.0
2023-05-04 15:00:00,297.05000000000007,12.874999999999995,23.631,0.40922,572.99,0.0,0,26.511,0.34275,557.82,0.0,0,0.0
2023-05-04 16:00:00,141.55166666666662,12.053333333333333,23.555,0.40939000000000003,712.86,0.0,0,26.07,0.33571999999999996,557.69,0.0,0,4.406209217666048e-06
2023-05-04 17:00:00,75.76299999999998,10.395,22.212,0.39155999999999996,482.34,0.0,0,24.953000000000003,0.33219,483.89,0.0,0,0.0018207294457036887
2023-05-04 18:00:00,25.39053333333333,8.325,21.913,0.36754000000000003,409.22,0.0,0,24.401999999999997,0.31623,409.45,0.0,0,0.00262325709183323
2023-05-04 19:00:00,-1.8779055,7.348333333333334,21.749000000000002,0.36391999999999997,401.38,0.0,0,23.989,0.31774,401.42,0.0,0,0.003154406209217666
2023-05-04 20:00:00,-2.4556499999999994,6.445000000000004,21.609,0.3651,400.17,0.0,0,23.714000000000002,0.32131,400.17,0.0,0,0.006946905694072396
2023-05-04 21:00:00,-2.234066666666666,5.803333333333334,21.487,0.35863,400.03,0.0,0,23.502,0.31729,400.03,0.0,0,0.01712961055017515
2023-05-04 22:00:00,-2.1683166666666667,5.539999999999997,21.375,0.3497,400.01,0.0,0,23.320999999999998,0.31065,400.01,0.0,0,0.024585823202143003
2023-05-04 23:00:00,-2.2263666666666664,5.254999999999998,21.268,0.34226999999999996,400.0,0.0,0,23.158,0.30507,400.0,0.0,0,0.031098976578061682
2023-05-05 00:00:00,-2.21735,5.064999999999999,21.166,0.33662,400.0,0.0,0,23.008000000000003,0.30088000000000004,400.0,0.0,0,0.03794903496119239
2023-05-05 01:00:00,-2.2336666666666667,4.953333333333332,21.068,0.33301,400.0,0.0,0,22.868000000000002,0.29836999999999997,400.0,0.0,0,0.0644755821141562
2023-05-05 02:00:00,-2.1791,4.838333333333339,20.991,0.33104,400.0,0.0091415,0,22.735,0.29759,400.0,0.0,0,0.08150285047049934
2023-05-05 03:00:00,13.303085,4.806666666666668,20.994,0.33200999999999997,400.0,0.040446,0,22.615,0.30071,400.0,0.0,0,0.12904732467889274
2023-05-05 04:00:00,108.81483333333334,4.9733333333333345,21.325,0.33041,400.0,-6.0024e-51,0,22.904,0.30011,400.06,0.0,0,0.043334020193694624
2023-05-05 05:00:00,257.0383333333334,5.629999999999999,22.283,0.31733,400.0,0.0,0,23.615,0.2928,400.38,0.0,0,0.003379421663575795
2023-05-05 06:00:00,416.435,6.636666666666668,22.545,0.32021,400.0,0.0,0,23.858,0.2992,426.2,0.0,0,0.00223099113950134
2023-05-05 07:00:00,458.48500000000007,7.281666666666664,22.820999999999998,0.33463000000000004,537.84,0.0,0,24.14,0.31301999999999996,547.27,0.0,0,0.0007883783226869977
2023-05-05 08:00:00,455.0683333333334,7.544999999999996,23.03,0.34321999999999997,615.73,0.0,0,24.281,0.31218,564.33,0.0,0,2.629490349611924e-06
2023-05-05 09:00:00,557.3716666666667,7.655000000000001,23.011999999999997,0.3256,551.43,-1.114475e-21,0,24.554000000000002,0.29730999999999996,551.23,0.0,0,-7.654887011470568e-23
2023-05-05 10:00:00,556.5383333333333,7.711666666666668,23.159000000000002,0.31196,566.78,1.523115e-24,0,24.994,0.27744,552.46,0.0,0,1.04616731918401e-25
2023-05-05 11:00:00,489.32333333333327,7.438333333333333,23.519000000000002,0.31461,690.72,0.0,0,25.413,0.26443,553.75,0.0,0,0.0
2023-05-05 12:00:00,523.8350000000002,7.275000000000002,23.491,0.30376,613.13,0.0,0,25.819000000000003,0.25673,566.08,0.0,0,0.0
2023-05-05 13:00:00,505.80833333333334,7.236666666666669,23.517,0.28236999999999995,535.99,0.0,0,26.014,0.24461999999999998,553.42,0.0,0,0.0
2023-05-05 14:00:00,355.58166666666665,6.8649999999999975,23.628,0.27355,570.51,0.0,0,26.165,0.23864000000000002,576.28,0.0,0,0.0
2023-05-05 15:00:00,360.18000000000006,6.725000000000003,23.794,0.27123,610.33,0.0,0,26.296999999999997,0.22945,578.97,0.0,0,0.0
2023-05-05 16:00:00,228.5483333333333,6.1966666666666645,23.475,0.27801,644.49,0.0,0,25.851999999999997,0.23315,578.09,0.0,0,0.0002327735421388832
2023-05-05 17:00:00,89.91783333333333,5.376666666666666,22.315,0.27981999999999996,498.98,0.0,0,24.829,0.24020999999999998,496.73,0.0,0,0.0021059138677106946
2023-05-05 18:00:00,15.605699999999995,4.841666666666669,21.991,0.2773,412.27,0.0,0,24.365,0.24035,413.15,0.0,0,0.002916992925338279
2023-05-05 19:00:00,-0.8658459833333335,4.468333333333336,21.818,0.27460999999999997,401.72,0.0,0,23.974,0.24101999999999998,401.84,0.0,0,0.004313483068892093
2023-05-05 20:00:00,-1.1976683333333336,4.208333333333329,21.671,0.26826,400.21,0.0,0,23.704,0.23713,400.22,0.0,0,0.017917439384573117
2023-05-05 21:00:00,-1.1078833333333329,4.214999999999995,21.543000000000003,0.26124,400.03,0.0,0,23.499000000000002,0.23196999999999998,400.03,0.0,0,0.026113057215468097
2023-05-05 22:00:00,-1.5713833333333331,4.096666666666665,21.426,0.25992,400.01,0.0,0,23.322,0.23160999999999998,400.01,0.0,0,0.032991276873411635
2023-05-05 23:00:00,-1.173593333333334,3.838333333333338,21.316999999999997,0.26704,400.0,0.0,0,23.164,0.23863,400.0,0.0,0,0.03899649701215743
2023-05-06 00:00:00,-0.74093,3.686666666666664,21.215999999999998,0.2775,400.0,0.0,0,23.022,0.24858000000000002,400.0,0.0,0,0.045088948416786866
2023-05-06 01:00:00,-0.8235050000000003,3.604999999999996,21.124000000000002,0.28623000000000004,400.0,0.0,0,22.896,0.2569,400.0,0.0,0,0.06420083796964078
2023-05-06 02:00:00,-0.66305255,3.716666666666667,21.035999999999998,0.28969,400.0,0.0,0,22.78,0.26045,400.0,0.0,0,0.10414863658218283
2023-05-06 03:00:00,14.972983333333332,3.92,20.993000000000002,0.28668000000000005,400.0,0.018035,0,22.67,0.25876,400.0,0.0,0,0.1586441376468164
2023-05-06 04:00:00,49.2405,4.36,21.374000000000002,0.27716,400.0,1.2623399999999998e-49,0,22.967,0.25153000000000003,400.06,0.0,0,0.05509993818256749
2023-05-06 05:00:00,83.03133333333331,5.121666666666666,22.333000000000002,0.26022,400.0,0.0,0,23.682,0.23986,400.32,0.0,0,0.0031463699429905897
2023-05-06 06:00:00,99.10666666666664,6.0683333333333325,22.655,0.2621,427.24,-2.5210900000000003e-21,0,23.96,0.24545,444.56,0.0,0,0.0019698468301394324
2023-05-06 07:00:00,220.74999999999997,7.445000000000001,22.914,0.2861,551.02,0.0,0,24.221999999999998,0.26175,533.12,0.0,0,0.0009531904663781851
2023-05-06 08:00:00,476.1366666666667,8.781666666666665,23.079,0.29967,591.37,0.0,0,24.357,0.27099,536.74,0.0,0,0.00020979462875197468
2023-05-06 09:00:00,455.5666666666668,9.296666666666663,23.112,0.30884,559.57,-8.4382e-21,0,24.676,0.27958,553.02,0.0,0,-5.7958651006250425e-22
2023-05-06 10:00:00,371.7799999999999,9.178333333333336,23.322,0.30754000000000004,564.03,1.015065e-70,0,25.081999999999997,0.27855,574.43,0.0,0,6.97207912631362e-72
2023-05-06 11:00:00,795.2233333333332,9.984999999999998,23.44,0.30437,585.92,0.0,0,25.47,0.26711,569.14,0.0,0,0.0
2023-05-06 12:00:00,573.2633333333331,9.808333333333334,23.572,0.30009,598.49,0.0,0,25.795,0.25938,569.1,0.0,0,0.0
2023-05-06 13:00:00,637.9450000000003,9.865000000000002,23.753,0.30508,629.87,0.0,0,26.176,0.25642,575.57,0.0,0,0.0
2023-05-06 14:00:00,531.4216666666666,9.731666666666666,23.864,0.29846999999999996,627.71,0.0,0,26.468000000000004,0.24695999999999999,549.54,0.0,0,0.0
2023-05-06 15:00:00,345.2466666666667,8.96166666666667,23.875999999999998,0.29594000000000004,605.9,0.0,0,26.72,0.24243,551.31,0.0,0,0.0
2023-05-06 16:00:00,284.8533333333333,8.596666666666666,23.682,0.31134,711.44,0.0,0,26.357,0.24678000000000003,545.32,0.0,0,0.0
2023-05-06 17:00:00,123.29166666666669,7.393333333333333,22.427,0.30278,506.77,0.0,0,25.316,0.24821999999999997,458.32,0.0,0,0.0016113400645648738
2023-05-06 18:00:00,28.32453333333334,6.083333333333332,22.111,0.29456,412.33,0.0,0,24.829,0.24911999999999998,406.75,0.0,0,0.0023698056185177557
2023-05-06 19:00:00,-1.7641433333333336,4.844999999999999,21.951999999999998,0.30814,401.48,0.0,0,24.395,0.26571999999999996,400.81,0.0,0,0.0028072326396043684
2023-05-06 20:00:00,-2.6026833333333337,4.0683333333333325,21.808000000000003,0.32033,400.27,0.0,0,24.088,0.27899999999999997,400.15,0.0,0,0.003296414588914074
2023-05-06 21:00:00,-2.661316666666667,3.851666666666672,21.683000000000003,0.32176,400.04,0.0,0,23.862,0.28193,400.02,0.0,0,0.012587746411154609
2023-05-06 22:00:00,-2.502583333333334,3.8000000000000043,21.568,0.31966999999999995,400.0,0.0,0,23.671999999999997,0.28134000000000003,400.0,0.0,0,0.0205429631155986
2023-05-06 23:00:00,-2.479783333333334,3.749999999999994,21.461,0.31442,400.0,0.0,0,23.504,0.27771999999999997,400.0,0.0,0,0.027176317054742768
2023-05-07 00:00:00,-2.6668166666666666,3.626666666666665,21.364,0.31589,400.0,0.0,0,23.354,0.27988,400.0,0.0,0,0.03269111889552854
2023-05-07 01:00:00,-2.82705,3.274999999999998,21.274,0.32526,400.0,0.0,0,23.22,0.28891999999999995,400.0,0.0,0,0.03883165052544818
2023-05-07 02:00:00,-2.657616666666668,3.0816666666666634,21.188000000000002,0.33521999999999996,400.0,0.0,0,23.096,0.29844,400.0,0.0,0,0.045844494814204266
2023-05-07 03:00:00,10.456610166666668,3.210000000000002,21.11,0.34783000000000003,400.0,0.0,0,22.983,0.31029,400.0,0.0,0,0.05306339721134693
2023-05-07 04:00:00,93.96399999999996,3.816666666666665,21.541999999999998,0.35286,400.0,0.0,0,23.268,0.31771,400.04,0.0,0,0.022543787348032144
2023-05-07 05:00:00,249.96833333333336,4.815,22.59,0.34017,400.0,0.0,0,23.980999999999998,0.31278,400.28,0.0,0,0.0021730888110447146
2023-05-07 06:00:00,404.93166666666673,5.873333333333334,22.851999999999997,0.34409,400.0,0.0,0,24.238000000000003,0.3207,437.06,0.0,0,0.0009153444604711859
2023-05-07 07:00:00,548.2700000000002,7.971666666666668,23.089000000000002,0.35529,520.2,0.0,0,24.5,0.32855,522.94,0.0,0,0.0003561714403461776
2023-05-07 08:00:00,667.9450000000003,9.856666666666667,23.366,0.37364,653.49,0.0,0,24.682,0.33498,566.25,0.0,0,3.4208393433614946e-05
2023-05-07 09:00:00,757.1649999999997,11.868333333333334,23.474,0.37546,650.16,0.0,0,24.918000000000003,0.33171,565.11,0.0,0,-6.5296380245896e-69
2023-05-07 10:00:00,806.4483333333333,13.393333333333338,23.651999999999997,0.37063,641.75,0.0,0,25.33,0.32656,577.29,0.0,0,0.0
2023-05-07 11:00:00,812.6866666666664,13.78333333333333,23.6,0.36357,557.44,0.0,0,25.674,0.32026,544.91,0.0,0,0.0
2023-05-07 12:00:00,775.9333333333333,14.130000000000004,23.743000000000002,0.37437,594.95,0.0,0,26.15,0.32144,576.64,0.0,0,0.0
2023-05-07 13:00:00,698.9866666666662,13.970000000000002,23.932,0.37479,635.98,0.0,0,26.388,0.31537,562.88,0.0,0,0.0
2023-05-07 14:00:00,585.4966666666667,13.963333333333335,23.951999999999998,0.35856,584.87,0.0,0,26.515,0.3068,573.68,0.0,0,0.0
2023-05-07 15:00:00,447.0649999999998,13.781666666666661,23.9,0.34110999999999997,516.6,0.0,0,26.438000000000002,0.30048,585.66,0.0,0,0.0
2023-05-07 16:00:00,296.21666666666675,13.056666666666667,23.566,0.35809,560.1,0.0,0,25.775,0.3183,587.47,0.0,0,0.0
2023-05-07 17:00:00,145.58666666666667,12.25333333333333,22.500999999999998,0.40239,515.3,-3.2248450000000003e-25,0,24.491999999999997,0.35057,464.44,0.0,0,0.0016634040799505462
2023-05-07 18:00:00,29.18283333333333,11.051666666666675,22.116999999999997,0.41849,415.73,0.0,0,24.081,0.37074,408.8,0.0,0,0.0028470705405591037
2023-05-07 19:00:00,-2.3224250000000004,9.935000000000002,21.963,0.44293000000000005,401.91,0.0,0,23.861,0.39469,401.07,0.0,0,0.007603544199464248
2023-05-07 20:00:00,-3.572550000000001,8.691666666666665,21.831999999999997,0.47217,400.27,0.0,0,23.659000000000002,0.42263999999999996,400.15,0.0,0,0.018137578130366098
2023-05-07 21:00:00,-3.358083333333333,7.321666666666672,21.715999999999998,0.48891999999999997,400.04,0.0,0,23.495,0.43886000000000003,400.03,0.0,0,0.02509100899787073
2023-05-07 22:00:00,-3.1920833333333336,6.706666666666666,21.604,0.47778000000000004,400.01,0.0,0,23.343000000000004,0.42987,400.0,0.0,0,0.03136891270004808
2023-05-07 23:00:00,-3.5061333333333327,6.044999999999997,21.491,0.43658,400.0,0.0,0,23.191999999999997,0.39365,400.0,0.0,0,0.03792156054674085
2023-05-08 00:00:00,-3.7408166666666665,5.093333333333334,21.381999999999998,0.39369,400.0,0.0,0,23.049,0.35568,400.0,0.0,0,0.04678892781097603
2023-05-08 01:00:00,-3.284349999999999,4.036666666666667,21.278000000000002,0.36766,400.0,0.0,0,22.914,0.33275,400.0,0.0,0,0.0760526135036747
2023-05-08 02:00:00,-2.4963666666666664,4.709999999999999,21.179000000000002,0.35935,400.0,0.0,0,22.788,0.32574000000000003,400.0,0.0,0,0.11378872175286765
2023-05-08 03:00:00,16.892404166666672,5.53833333333333,21.084,0.3688,400.0,0.0,0,22.669,0.33478,400.0,0.0,0,0.1642832612129954
2023-05-08 04:00:00,111.54266666666665,6.73,20.996,0.39658000000000004,400.0,0.0005069,0,22.561999999999998,0.3604,400.0,0.0,0,0.17319527440071436
2023-05-08 05:00:00,257.2866666666667,8.076666666666664,20.993000000000002,0.43258,400.0,0.030357,0,22.47,0.39525,400.0,0.0,0,0.19435400783020806
2023-05-08 06:00:00,414.25166666666667,9.661666666666664,20.994,0.46893,400.0,0.053585,0,22.386999999999997,0.43066000000000004,400.0,0.0,0,0.20821484992101105
2023-05-08 07:00:00,556.91,11.005,20.995,0.49659,400.0,0.072175,0,22.311,0.45821000000000006,400.0,0.0,0,0.2287828834397967
2023-05-08 08:00:00,675.1416666666668,12.301666666666666,20.997,0.50907,400.0,0.087775,0,22.245,0.47166,400.0,0.0,0,0.23536644000274745
2023-05-08 09:00:00,764.7816666666669,13.366666666666662,20.996,0.51444,400.0,0.09814500000000001,0,22.201,0.47786999999999996,400.0,0.0,0,0.24837900954735906
2023-05-08 10:00:00,820.5733333333333,13.825,20.996,0.51949,400.0,0.114705,0,22.105,0.48539,400.0,0.0,0,0.2516244247544474
2023-05-08 11:00:00,828.2700000000002,14.283333333333335,20.998,0.52545,400.0,0.126625,0,22.033,0.49318999999999996,400.0,0.0,0,0.2662339446390549
2023-05-08 12:00:00,791.325,14.21666666666667,20.999000000000002,0.5305,400.0,0.13285999999999998,0,22.0,0.49893999999999994,400.0,0.0,0,0.27545504498935364
2023-05-08 13:00:00,714.1749999999997,14.316666666666675,20.997,0.5281,400.0,0.138595,0,21.969,0.49758,400.0,0.0,0,0.26894704306614464
2023-05-08 14:00:00,598.8449999999998,14.339999999999993,20.998,0.51748,400.0,0.149055,0,21.891,0.48991999999999997,400.0,0.0,0,0.2849955354076516
2023-05-08 15:00:00,457.10499999999985,14.205000000000007,20.998,0.50249,400.0,0.154415,0,21.857,0.47673999999999994,400.0,0.0,0,0.2861185520983584
2023-05-08 16:00:00,299.3650000000001,13.98,20.998,0.48723999999999995,400.0,0.16206500000000001,0,21.781,0.46441000000000004,400.0,0.0,0,0.29498591936259355
2023-05-08 17:00:00,137.86133333333336,13.306666666666665,20.997,0.47258,400.0,0.17324,0,21.666999999999998,0.45357,400.0,0.0,0,0.31132289305584177
2023-05-08 18:00:00,31.700616666666665,12.268333333333333,20.997,0.46128,400.0,0.18276,0,21.57,0.44536000000000003,400.0,0.0,0,0.3237207225771001
2023-05-08 19:00:00,-2.1102715,11.273333333333335,20.998,0.45714,400.0,0.190935,0,21.48,0.44381000000000004,400.0,0.0,0,0.3362593584724226
2023-05-08 20:00:00,-2.843833333333333,10.293333333333333,20.998,0.44963000000000003,400.0,0.19893,0,21.394000000000002,0.43883,400.0,0.0,0,0.3493028367332921
2023-05-08 21:00:00,-2.6654333333333318,9.503333333333325,20.998,0.43332,400.0,0.206525,0,21.311999999999998,0.42505,400.0,0.0,0,0.3707672230235593
2023-05-08 22:00:00,-2.469016666666666,9.361666666666657,20.998,0.41147,400.0,0.21368499999999999,0,21.233,0.40558,400.0,0.0,0,0.3831650525448176
2023-05-08 23:00:00,-2.6323666666666674,9.071666666666662,20.998,0.3858,400.0,0.220925,0,21.154,0.38211,400.0,0.0,0,0.40078302081186895
2023-05-09 00:00:00,-2.6518000000000006,8.793333333333344,20.998,0.36484,400.0,0.227255,0,21.08,0.36302,400.0,0.0,0,0.421354488632461
2023-05-09 01:00:00,-2.616966666666668,8.53,20.998,0.35073000000000004,400.0,0.23294,0,21.009,0.3505,400.0,0.0,0,0.4409643519472491
2023-05-09 02:00:00,-1.7135456666666669,9.04166666666667,20.999000000000002,0.34467,400.0,0.23822,0,20.991,0.34481999999999996,400.0,0.02676833333333333,0,0.4650731506284772
2023-05-09 03:00:00,26.426250000000003,9.990000000000009,21.0,0.34511,400.0,0.24148499999999998,0,20.993000000000002,0.34525,400.0,0.054165000000000005,0,0.4885981180026101
2023-05-09 04:00:00,132.77616666666665,10.631666666666666,21.019000000000002,0.35278000000000004,400.0,0.22454000000000002,0,20.999000000000002,0.35320999999999997,400.0,0.07049833333333333,0,0.4878769146232571
2023-05-09 05:00:00,278.13000000000005,11.404999999999998,21.011,0.35919,400.0,0.15242,0,21.004,0.35933000000000004,400.0,0.061995,0,0.4472147812349749
2023-05-09 06:00:00,434.2066666666667,11.976666666666668,20.993000000000002,0.36532,400.0,0.14589000000000002,0,21.006,0.36501,400.0,0.04104333333333333,0,0.42973418504018135
2023-05-09 07:00:00,562.0983333333335,11.968333333333332,20.995,0.37527,400.0,0.170835,0,21.004,0.37506999999999996,400.0,0.02184833333333333,0,0.4232433546260045
2023-05-09 08:00:00,676.3816666666664,12.06833333333333,21.000999999999998,0.38931,400.0,0.17801499999999998,0,21.01,0.38911,400.0,0.007547166666666667,0,0.4100556356892644
2023-05-09 09:00:00,787.4066666666665,11.95833333333333,21.0,0.40148,400.0,0.174345,0,21.070999999999998,0.39974,400.0,0.0,0,0.4023627996428326
2023-05-09 10:00:00,826.5749999999998,12.328333333333333,20.997,0.40609,400.0,0.17833000000000002,0,21.085,0.40389,400.0,0.0,0,0.3926780685486641
2023-05-09 11:00:00,834.37,13.015000000000004,21.002,0.40381999999999996,400.0,0.18738,0,21.004,0.40376,400.0,0.004197166666666667,0,0.4209767154337523
2023-05-09 12:00:00,798.1649999999997,13.826666666666664,21.002,0.39254,400.0,0.17552,0,21.164,0.38866,400.0,0.0,0,0.3880074180919019
2023-05-09 13:00:00,717.8066666666667,14.411666666666664,21.0,0.37748000000000004,400.0,0.17072,0,21.403000000000002,0.36827,400.0,0.0,0,0.3621814685074524
2023-05-09 14:00:00,602.87,15.130000000000004,20.999000000000002,0.36394,400.0,0.17514500000000002,0,21.401,0.35507,400.0,0.0,0,0.353870458135861
2023-05-09 15:00:00,435.625,15.364999999999982,20.998,0.35858,400.0,0.17968499999999998,0,21.340999999999998,0.35111,400.0,0.0,0,0.3636238752661584
2023-05-09 16:00:00,274.58333333333326,15.153333333333334,20.999000000000002,0.36568,400.0,0.186475,0,21.409000000000002,0.35659,400.0,0.0,0,0.3478260869565217
2023-05-09 17:00:00,121.06699999999996,14.489999999999995,20.999000000000002,0.38053000000000003,400.0,0.18975,0,21.389,0.37153,400.0,0.0,0,0.32226801291297474
2023-05-09 18:00:00,23.83746666666667,13.526666666666667,20.997,0.3957,400.0,0.19664,0,21.365,0.38685,400.0,0.0,0,0.28857407788996503
2023-05-09 19:00:00,-1.968797166666666,12.546666666666665,20.996,0.39588,400.0,0.209335,0,21.146,0.39225,400.0,0.0,0,0.3563431554364997
2023-05-09 20:00:00,-2.874000000000001,11.45,20.997,0.37684,400.0,0.22380500000000003,0,20.987,0.37706,400.0,0.006756999999999999,0,0.4243079881860018
2023-05-09 21:00:00,-2.944433333333333,10.48333333333334,20.998,0.35864,400.0,0.23305,0,20.986,0.3589,400.0,0.06287833333333333,0,0.4635964008517069
2023-05-09 22:00:00,-2.6838333333333333,10.066666666666668,20.998,0.35015999999999997,400.0,0.240135,0,20.99,0.35033000000000003,400.0,0.10169833333333336,0,0.5014080637406415
2023-05-09 23:00:00,-2.477816666666667,10.203333333333337,20.998,0.34115,400.0,0.24668,0,20.991999999999997,0.34128000000000003,400.0,0.13213833333333333,0,0.5318703207637887
2023-05-10 00:00:00,-2.2969166666666667,10.833333333333325,20.998,0.32498,400.0,0.253925,0,20.993000000000002,0.32508000000000004,400.0,0.15885,0,0.5580397005288825
2023-05-10 01:00:00,-2.3344666666666662,10.82333333333334,20.997,0.30112,400.0,0.26266500000000004,0,20.993000000000002,0.30121,400.0,0.18403333333333333,0,0.5839686791675253
2023-05-10 02:00:00,-1.5882353833333336,10.491666666666658,20.997,0.27476999999999996,400.0,0.27251,0,20.993000000000002,0.27485,400.0,0.20848333333333333,0,0.611580465691325
2023-05-10 03:00:00,27.33898333333333,10.291666666666664,21.002,0.26488,400.0,0.27631999999999995,0,20.999000000000002,0.26493,400.0,0.2221,0,0.6309499278796621
2023-05-10 04:00:00,124.26116666666664,10.520000000000012,21.109,0.28622,400.0,0.08457999999999999,0,21.105999999999998,0.28626999999999997,400.08,0.037665,0,0.28833367676351396
2023-05-10 05:00:00,269.9033333333333,10.98166666666666,21.725,0.31947,400.0,0.0,0,21.758000000000003,0.3189,400.53,-8.2925e-97,0,0.05939281544062092
2023-05-10 06:00:00,414.3799999999998,11.900000000000004,21.9,0.36202,418.08,4.2465e-22,0,22.03,0.36116,431.46,0.0,0,0.04866749089910021
2023-05-10 07:00:00,546.5133333333335,12.638333333333339,22.285999999999998,0.40821,623.25,0.0,0,22.427,0.39910999999999996,561.72,0.0,0,0.03847104883577169
2023-05-10 08:00:00,685.6233333333333,13.491666666666667,22.401999999999997,0.41828000000000004,651.32,0.0,0,22.6,0.40438,562.66,0.0,0,0.02687341163541452
2023-05-10 09:00:00,776.815,14.468333333333335,22.736,0.41971,747.6,0.0,0,22.808000000000003,0.38885,548.1,0.0,0,0.012865237997115187
2023-05-10 10:00:00,825.1866666666667,15.433333333333335,22.516,0.39696,550.89,-5.283400000000001e-39,0,23.108,0.38495,559.15,0.0,0,0.0038062366920805
2023-05-10 11:00:00,829.3633333333331,16.000000000000004,22.686,0.41373000000000004,580.65,2.0823099999999993e-88,0,23.385,0.39465,565.25,0.0,0,0.003287382375163129
2023-05-10 12:00:00,790.6383333333333,16.636666666666667,23.048000000000002,0.44711999999999996,733.34,0.0,0,23.478,0.41523999999999994,542.15,0.0,0,0.003060375025757263
2023-05-10 13:00:00,708.2616666666668,17.105000000000004,23.168000000000003,0.46668000000000004,740.94,0.0,0,23.709,0.42758999999999997,538.52,0.0,0,0.002749192939075486
2023-05-10 14:00:00,593.1416666666665,17.46833333333333,23.078000000000003,0.46026999999999996,607.08,0.0,0,23.634,0.44048000000000004,556.93,0.0,0,0.0025108523937083594
2023-05-10 15:00:00,453.6983333333334,17.523333333333333,23.068,0.4701,621.1,0.0,0,23.576,0.44842,561.77,0.0,0,0.002378906518304829
2023-05-10 16:00:00,299.85000000000014,17.133333333333336,22.513,0.47695,524.72,0.0,0,23.092,0.46315,551.06,0.0,0,0.003185967442818875
