Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-05-10 17:00:00,133.4913333333333,16.49333333333334,21.528000000000002,0.50616,486.98,1.407845e-39,0,22.011,0.48636999999999997,455.94,0.0,0,0.057497080843464526
2023-05-10 18:00:00,21.55293333333332,15.330000000000005,21.189,0.49901999999999996,414.46,0.0,0,21.673000000000002,0.4837,409.31,0.0,0,0.13498179820042586
2023-05-10 19:00:00,-1.5034968333333336,14.251666666666665,21.033,0.49183000000000004,401.82,0.0,0,21.504,0.47775,401.18,0.0,0,0.185603406827392
2023-05-10 20:00:00,-2.505566666666668,12.848333333333333,20.988000000000003,0.48685,400.19,0.032037,0,21.372,0.4755,400.12,0.0,0,0.2375094443299677
2023-05-10 21:00:00,-2.4037,11.998333333333333,20.991999999999997,0.48691999999999996,400.03,0.0658,0,21.261,0.47895,400.02,0.0,0,0.2566110309774023
2023-05-10 22:00:00,-2.674733333333334,11.273333333333335,20.994,0.49716000000000005,400.0,0.091225,0,21.164,0.49199,400.0,0.0,0,0.2632632735764819
2023-05-10 23:00:00,-2.2912833333333333,11.401666666666674,20.995,0.52566,400.0,0.110745,0,21.081,0.52289,400.0,0.0,0,0.2767016965450924
2023-05-11 00:00:00,-2.16155,11.734999999999996,20.995,0.55027,400.0,0.128885,0,21.0,0.5501199999999999,400.0,0.0006686666666666666,0,0.28870458135860977
2023-05-11 01:00:00,-2.3015,11.785000000000007,20.996,0.56782,400.0,0.14423,0,20.991,0.56802,400.0,0.03672333333333334,0,0.3125420701971289
2023-05-11 02:00:00,-1.7419425000000002,11.340000000000007,20.997,0.5854199999999999,400.0,0.15716999999999998,0,20.991999999999997,0.58558,400.0,0.067125,0,0.3423037296517618
2023-05-11 03:00:00,19.445441666666667,11.12000000000001,20.999000000000002,0.58221,400.0,0.169265,0,20.994,0.58236,400.0,0.09481,0,0.385363005700941
2023-05-11 04:00:00,120.51166666666664,11.485,21.129,0.55715,400.0,0.013897,0,21.193,0.55495,400.05,4.3090499999999994e-18,0,0.18895528539048007
2023-05-11 05:00:00,247.15333333333328,12.140000000000004,21.998,0.503,400.0,1.585185e-50,0,21.973000000000003,0.5038,400.36,4.6930999999999993e-66,0,0.0349611923895872
2023-05-11 06:00:00,434.9283333333333,13.361666666666661,22.281,0.47343,443.82,-2.197915e-21,0,22.254,0.47358,450.06,-3.295516666666666e-98,0,0.019503399958788376
2023-05-11 07:00:00,496.9500000000001,14.473333333333334,22.289,0.45542,426.28,1.1560500000000001e-22,0,22.595,0.46269,554.71,0.0,0,0.011410467751906038
2023-05-11 08:00:00,700.6066666666667,15.25166666666666,22.595,0.44592,586.85,0.0,0,22.665,0.44761999999999996,567.04,0.0,0,0.0055848615976372
2023-05-11 09:00:00,652.0549999999997,16.321666666666665,22.787,0.44723,649.62,0.0,0,22.813000000000002,0.43509,583.58,0.0,0,0.00354110859262312
2023-05-11 10:00:00,657.4633333333334,17.11666666666667,22.909000000000002,0.44197,670.21,0.0,0,22.883000000000003,0.43088000000000004,576.04,0.0,0,0.0032003915104059344
2023-05-11 11:00:00,790.1983333333328,17.83333333333333,22.916999999999998,0.43178,604.18,0.0,0,23.156999999999996,0.42628999999999995,596.55,0.0,0,0.002697850127069167
2023-05-11 12:00:00,760.6100000000004,18.225,22.828000000000003,0.42056000000000004,508.3,8.112599999999999e-22,0,23.146,0.41805,566.86,0.0,0,0.002475479085101999
2023-05-11 13:00:00,674.5033333333333,18.645000000000003,23.021,0.41325,565.5,-1.7921399999999995e-87,0,23.221,0.40929,570.36,0.0,0,0.00237612473384161
2023-05-11 14:00:00,570.8933333333333,18.78999999999999,23.096,0.40813,583.78,0.0,0,23.354,0.39952,565.19,0.0,0,0.0021850058383130707
2023-05-11 15:00:00,437.6,18.821666666666673,23.166999999999998,0.40037,600.08,0.0,0,23.398000000000003,0.38989,546.03,0.0,0,0.0021830826293014628
2023-05-11 16:00:00,294.23000000000013,18.801666666666673,22.943,0.41698,711.71,0.0,0,23.076,0.39597,566.62,0.0,0,0.002876399477986125
2023-05-11 17:00:00,150.49616666666668,17.641666666666666,21.683000000000003,0.42133000000000004,482.37,0.0,0,21.976,0.40938,457.82,0.0,0,0.045813586097946286
2023-05-11 18:00:00,32.750733333333336,15.970000000000004,21.351999999999997,0.41897,415.02,0.0,0,21.611,0.41173999999999994,410.55,0.0,0,0.1291915653547634
2023-05-11 19:00:00,-1.854495,14.570000000000006,21.19,0.41844,401.79,0.0,0,21.439,0.41202,401.26,0.0,0,0.1649735558760904
2023-05-11 20:00:00,-3.269216666666667,13.221666666666662,21.054000000000002,0.4162,400.22,0.0,0,21.295,0.41008,400.16,0.0,0,0.21807816470911465
2023-05-11 21:00:00,-3.1075000000000013,12.12,20.988000000000003,0.41308999999999996,400.03,0.023502000000000002,0,21.175,0.40836,400.02,0.0,0,0.2474998282849097
2023-05-11 22:00:00,-3.1969333333333334,11.04,20.991,0.4103,400.0,0.05765,0,21.07,0.40831,400.0,0.0,0,0.2644412390960917
2023-05-11 23:00:00,-3.0316000000000005,9.916666666666666,20.993000000000002,0.40676,400.0,0.0851,0,20.987,0.40691,400.0,0.009730833333333331,0,0.2814032557181125
2023-05-12 00:00:00,-2.8978499999999987,9.036666666666664,20.994,0.40292,400.0,0.10800000000000001,0,20.989,0.40303,400.0,0.052858333333333334,0,0.3040112645099252
2023-05-12 01:00:00,-2.7791333333333337,8.513333333333327,20.995,0.39913000000000004,400.0,0.127585,0,20.991,0.39921999999999996,400.0,0.08605333333333334,0,0.3238306202349062
2023-05-12 02:00:00,-2.2278793333333327,8.185,20.995,0.39205999999999996,400.0,0.14536000000000002,0,20.991999999999997,0.39213000000000003,400.0,0.11524833333333336,0,0.3430798818600178
2023-05-12 03:00:00,23.08876166666666,7.921666666666669,20.998,0.38514,400.0,0.16055999999999998,0,20.995,0.3852,400.0,0.14013833333333334,0,0.3790782333951508
2023-05-12 04:00:00,125.23066666666666,9.051666666666666,21.142,0.37711,400.0,0.014108,0,21.142,0.37713,400.07,0.0063975,0,0.20221855896696198
2023-05-12 05:00:00,266.51833333333326,10.704999999999997,22.02,0.35512,400.0,0.0,0,21.871,0.35886999999999997,403.86,0.0,0,0.041445154200151116
2023-05-12 06:00:00,415.87500000000006,12.851666666666668,22.364,0.35644000000000003,465.42,-2.8540149999999995e-37,0,22.195,0.35846999999999996,450.76,0.0,0,0.026502507040318705
2023-05-12 07:00:00,559.3516666666667,15.115000000000006,22.775,0.38158000000000003,674.11,0.0,0,22.517,0.36951,539.7,0.0,0,0.016629576207157087
2023-05-12 08:00:00,679.0149999999998,17.233333333333334,22.738000000000003,0.38323,627.89,0.0,0,22.743000000000002,0.37704,582.39,0.0,0,0.0045315612336012095
2023-05-12 09:00:00,766.5300000000002,18.806666666666672,22.936999999999998,0.38876,664.47,0.0,0,22.945999999999998,0.37699,549.28,0.0,0,0.0013596744281887492
2023-05-12 10:00:00,816.7616666666669,19.62333333333333,22.939,0.39313000000000003,595.2,0.0,0,23.256999999999998,0.38056,572.9,0.0,0,0.001310323511230167
2023-05-12 11:00:00,818.9466666666663,19.720000000000013,23.096,0.39829000000000003,592.69,0.0,0,23.425,0.38548000000000004,551.6,0.0,0,0.001270313895185109
2023-05-12 12:00:00,777.8566666666667,20.016666666666673,23.105,0.40062,564.65,0.0,0,23.500999999999998,0.38893,549.44,0.0,0,0.0014635277148155779
2023-05-12 13:00:00,700.7666666666668,20.191666666666674,23.409000000000002,0.4152,691.26,0.0,0,23.526,0.3955,559.29,0.0,0,0.001541280307713442
2023-05-12 14:00:00,589.5266666666666,20.13833333333334,23.276,0.41328000000000004,576.1,0.0,0,23.61,0.4037,574.49,0.0,0,0.001506525173432241
2023-05-12 15:00:00,452.6333333333332,20.121666666666673,23.364,0.42431,606.26,0.0,0,23.654,0.41415,572.03,0.0,0,0.001446424891819493
2023-05-12 16:00:00,304.26833333333343,19.434999999999985,22.91,0.44315,585.66,1.2375049999999999e-40,0,23.171,0.43473,574.49,0.0,0,0.0022212720653891067
2023-05-12 17:00:00,159.8068333333334,18.34833333333333,21.85,0.46935,498.03,-2.1850549999999994e-53,0,22.051,0.45838,463.42,0.0,0,0.036331478810357865
2023-05-12 18:00:00,36.16318333333333,16.838333333333335,21.537,0.46493,415.06,0.0,0,21.749000000000002,0.45818000000000003,409.75,0.0,0,0.10407651624424756
2023-05-12 19:00:00,-2.127528333333333,15.191666666666665,21.38,0.45298999999999995,401.82,0.0,0,21.581,0.44733999999999996,401.18,0.0,0,0.14146919431279625
2023-05-12 20:00:00,-4.757400000000001,12.843333333333339,21.248,0.4345,400.27,0.0,0,21.436,0.4295,400.17,0.0,0,0.18130366096572567
2023-05-12 21:00:00,-3.38235,10.911666666666667,21.134,0.4225,400.02,0.0,0,21.320999999999998,0.41768999999999995,400.02,0.0,0,0.21345216017583624
2023-05-12 22:00:00,-2.8329333333333326,9.969999999999997,21.029,0.41586000000000006,400.01,0.0,0,21.217,0.41108,400.0,0.0,0,0.23223435675527165
2023-05-12 23:00:00,-2.723450000000001,9.525000000000002,20.99,0.40993999999999997,400.0,0.0250245,0,21.119,0.40669,400.0,0.0,0,0.24744144515420016
2023-05-13 00:00:00,-2.686783333333333,9.646666666666668,20.993000000000002,0.4055,400.0,0.055135,0,21.028000000000002,0.40460999999999997,400.0,0.0,0,0.2638333676763514
2023-05-13 01:00:00,-2.746450000000001,9.50666666666666,20.994,0.4081,400.0,0.07850499999999999,0,20.989,0.40823000000000004,400.0,0.02428166666666667,0,0.2817226457861117
2023-05-13 02:00:00,-2.0984188333333336,9.08,20.995,0.41283000000000003,400.0,0.09814500000000001,0,20.991999999999997,0.41291000000000005,400.0,0.057926666666666675,0,0.28485816333539393
2023-05-13 03:00:00,22.980166666666666,8.805000000000003,20.998,0.41863999999999996,400.0,0.114445,0,20.995,0.4187,400.0,0.08414833333333332,0,0.315117796551961
2023-05-13 04:00:00,120.98850000000002,9.47,21.155,0.42401000000000005,400.0,5.044550000000001e-18,0,21.206,0.4227,400.07,-5.25945e-19,0,0.1737722371041967
2023-05-13 05:00:00,260.5283333333334,10.736666666666666,21.982,0.41635,400.0,4.29419e-52,0,21.971999999999998,0.41665,400.28,1.2342416666666667e-67,0,0.031486365821828434
2023-05-13 06:00:00,409.2916666666668,13.151666666666669,22.26,0.42591,427.11,-2.259765e-38,0,22.32,0.42745,459.58,2.3281833333333325e-99,0,0.016512809945738033
2023-05-13 07:00:00,552.0866666666666,14.818333333333333,22.554000000000002,0.44633,537.99,-8.993849999999997e-88,0,22.569000000000003,0.4451,521.66,0.0,0,0.006725049797376193
2023-05-13 08:00:00,673.0333333333333,17.259999999999998,22.839000000000002,0.46976,659.21,0.0,0,22.735,0.46051000000000003,560.63,0.0,0,0.003147846692767361
2023-05-13 09:00:00,766.001666666667,19.318333333333328,22.818,0.47658999999999996,589.96,0.0,0,22.802,0.46985,529.69,0.0,0,0.002700185452297548
2023-05-13 10:00:00,819.6866666666666,20.029999999999994,22.997,0.4883,611.68,0.0,0,22.999000000000002,0.48171,538.68,0.0,0,0.0022130640840717078
2023-05-13 11:00:00,826.2783333333334,20.54333333333333,23.198,0.50747,707.8,0.0,0,23.15,0.49127,565.31,0.0,0,0.0018493371797513565
2023-05-13 12:00:00,790.4733333333335,20.61833333333334,23.256,0.5009600000000001,656.65,0.0,0,23.195,0.49453,585.95,0.0,0,0.0018274606772443163
2023-05-13 13:00:00,708.6750000000002,20.605,23.21,0.47891999999999996,648.98,0.0,0,23.087,0.47442,572.8,0.0,0,0.002036815715365066
2023-05-13 14:00:00,595.6,20.523333333333326,23.307,0.44247,652.67,0.0,0,23.079,0.43459,562.4,0.0,0,0.0021925269592691803
2023-05-13 15:00:00,454.4566666666668,20.623333333333346,23.381,0.40852,672.04,0.0,0,23.129,0.39866,550.72,0.0,0,0.0022372415687890654
2023-05-13 16:00:00,301.05333333333334,20.369999999999987,22.955,0.40343,660.36,0.0,0,22.775,0.39250999999999997,543.42,0.0,0,0.0029545641871007626
2023-05-13 17:00:00,150.29633333333328,19.921666666666656,21.791999999999998,0.41463999999999995,456.68,0.0,0,21.965999999999998,0.41101000000000004,460.34,0.0,0,0.03815165876777252
2023-05-13 18:00:00,31.51558333333333,18.56166666666667,21.49,0.42475,406.69,0.0,0,21.634,0.42113999999999996,407.13,0.0,0,0.0858369393502301
2023-05-13 19:00:00,-2.3122698333333327,16.168333333333333,21.320999999999998,0.41266,401.5,0.0,0,21.421,0.41016,401.6,0.0,0,0.14450168280788514
2023-05-13 20:00:00,-3.6476,14.933333333333332,21.171999999999997,0.37798000000000004,400.24,0.0,0,21.254,0.37609000000000004,400.25,0.0,0,0.19910364722851845
2023-05-13 21:00:00,-3.6058,14.258333333333333,21.043000000000003,0.34268000000000004,400.02,0.0,0,21.122,0.34102,400.02,0.0,0,0.22868328868740986
2023-05-13 22:00:00,-3.4051333333333345,13.091666666666672,20.988000000000003,0.32336,400.0,0.025945999999999997,0,21.01,0.32292,400.0,0.00155945,0,0.2533003640359915
2023-05-13 23:00:00,-3.4948833333333336,12.096666666666666,20.991999999999997,0.3212,400.0,0.060095,0,20.987,0.32129,400.0,0.04314833333333333,0,0.2845902877944914
2023-05-14 00:00:00,-3.1159166666666662,10.858333333333333,20.993000000000002,0.32316,400.0,0.088585,0,20.989,0.32322,400.0,0.08426499999999999,0,0.3066419396936603
2023-05-14 01:00:00,-1.288358333333334,10.53833333333333,20.993000000000002,0.31784,400.0,0.11406500000000001,0,20.991,0.31789,400.0,0.12010499999999999,0,0.3352531080431348
2023-05-14 02:00:00,-0.616869,10.871666666666654,20.994,0.30201999999999996,400.0,0.13688,0,20.991,0.30206,400.0,0.15193666666666664,0,0.35957139913455594
2023-05-14 03:00:00,10.939883333333334,10.861666666666654,21.000999999999998,0.29356,400.0,0.14976499999999998,0,20.998,0.29361,400.0,0.17271666666666666,0,0.3870801566041624
2023-05-14 04:00:00,44.74266666666666,10.886666666666667,21.154,0.30188000000000004,400.0,6.3920500000000006e-18,0,21.112,0.30268,400.12,0.005699500000000001,0,0.2111511779655196
2023-05-14 05:00:00,101.81066666666666,11.71166666666667,22.017,0.3053,400.0,-3.6556749999999996e-50,0,21.823,0.30923,404.4,-2.0927833333333325e-35,0,0.04703963184284635
2023-05-14 06:00:00,245.14499999999995,13.676666666666673,22.253,0.33105999999999997,426.82,5.08435e-21,0,22.164,0.3377,459.58,1.1164366666666666e-67,0,0.033144790164159624
2023-05-14 07:00:00,334.7700000000001,14.765000000000004,22.588,0.38124,560.83,2.4172299999999996e-68,0,22.467,0.37956,534.06,0.0,0,0.023190122948004672
2023-05-14 08:00:00,524.3416666666667,16.403333333333332,22.691999999999997,0.41006000000000004,588.72,0.0,0,22.64,0.40963,575.16,0.0,0,0.013169517137166015
2023-05-14 09:00:00,749.68,18.915,22.805,0.41763,606.36,0.0,0,22.678,0.41323999999999994,544.56,0.0,0,0.006831513153375918
2023-05-14 10:00:00,789.7083333333337,20.163333333333327,23.02,0.42253,709.16,0.0,0,22.724,0.40759,537.8,0.0,0,0.0036413902053712478
2023-05-14 11:00:00,772.4566666666666,21.036666666666672,22.855999999999998,0.40462,581.39,0.0,0,22.89,0.40552,595.98,0.0,0,0.003254687821965794
2023-05-14 12:00:00,774.2566666666668,21.301666666666666,23.045,0.4015,632.77,0.0,0,22.918000000000003,0.39664,570.44,0.0,0,0.0030604437117933924
2023-05-14 13:00:00,683.9,21.235000000000007,23.087,0.39218000000000003,603.61,0.0,0,23.136,0.38787,567.11,0.0,0,0.002761625111614809
2023-05-14 14:00:00,580.42,21.81333333333334,23.169,0.3818,594.72,0.0,0,23.334,0.3745,569.9,0.0,0,0.0024372896490143553
2023-05-14 15:00:00,444.6616666666668,21.673333333333336,23.424,0.38074,682.54,0.0,0,23.413,0.36788000000000004,579.47,0.0,0,0.0022497767703825813
2023-05-14 16:00:00,284.2633333333334,21.215000000000007,22.915,0.38418,657.7,0.0,0,22.948,0.37398000000000003,584.8,0.0,0,0.003079469743801085
2023-05-14 17:00:00,155.12133333333338,20.408333333333346,21.675,0.38277,463.25,0.0,0,21.819000000000003,0.38194,478.53,0.0,0,0.07507040318703208
2023-05-14 18:00:00,28.79314999999999,18.971666666666675,21.386,0.37477,408.27,0.0,0,21.565,0.37104000000000004,410.27,0.0,0,0.13168830276804724
2023-05-14 19:00:00,-1.7935169999999998,17.243333333333332,21.226,0.37224,401.33,0.0,0,21.37,0.36901999999999996,401.65,0.0,0,0.16888865993543511
2023-05-14 20:00:00,-3.762883333333334,14.693333333333333,21.085,0.37339,400.14,0.0,0,21.208000000000002,0.37059000000000003,400.18,0.0,0,0.2329383886255924
2023-05-14 21:00:00,-2.734666666666667,13.456666666666667,20.986,0.37554,400.02,0.0117175,0,21.084,0.37329,400.02,0.0,0,0.2617144034617762
2023-05-14 22:00:00,-2.871733333333333,12.61333333333334,20.991,0.37509000000000003,400.0,0.05031,0,20.988000000000003,0.37516,400.0,0.009207166666666669,0,0.2810460883302425
2023-05-14 23:00:00,-2.9150333333333336,12.066666666666658,20.991999999999997,0.37224,400.0,0.07983,0,20.988000000000003,0.37234,400.0,0.05760000000000001,0,0.30117109691599697
2023-05-15 00:00:00,-2.0775666666666663,11.340000000000005,20.994,0.36753,400.0,0.10447000000000001,0,20.991,0.3676,400.0,0.095235,0,0.32496393983103233
2023-05-15 01:00:00,-1.4091650000000004,11.173333333333336,20.994,0.36253,400.0,0.1256,0,20.991999999999997,0.36259,400.0,0.12647833333333333,0,0.34621196510749364
2023-05-15 02:00:00,-1.5820938333333323,10.781666666666672,20.995,0.36069,400.0,0.14358500000000002,0,20.993000000000002,0.36074,400.0,0.15250166666666667,0,0.3688440140119514
2023-05-15 03:00:00,19.6812,10.494999999999996,20.996,0.36016,400.0,0.15933,0,20.995,0.36018,400.0,0.17443333333333333,0,0.40634658973830623
2023-05-15 04:00:00,119.31783333333333,11.49333333333334,20.999000000000002,0.36225,400.0,0.167155,0,20.998,0.36228,400.0,0.18546666666666667,0,0.4245827323305172
2023-05-15 05:00:00,238.42833333333328,13.243333333333338,21.0,0.36934,400.0,0.166325,0,21.002,0.3693,400.0,0.18403333333333333,0,0.4188131052956934
2023-05-15 06:00:00,381.82166666666666,14.986666666666672,20.999000000000002,0.37482,400.0,0.168765,0,21.002,0.37475,400.0,0.17546666666666666,0,0.4284291503537331
2023-05-15 07:00:00,521.5966666666665,17.226666666666674,21.000999999999998,0.3802,400.0,0.17264500000000002,0,21.008000000000003,0.38003000000000003,400.0,0.16447,0,0.4293564118414726
2023-05-15 08:00:00,645.8066666666666,17.988333333333333,21.002,0.38776,400.0,0.16602999999999998,0,21.011,0.38754,400.0,0.12414666666666667,0,0.3920942372415688
2023-05-15 09:00:00,702.4733333333335,19.048333333333336,21.004,0.39161,400.0,0.157325,0,21.028000000000002,0.39102,400.0,0.06560833333333332,0,0.3705955079332372
2023-05-15 10:00:00,701.6583333333333,20.048333333333325,21.003,0.3914,400.0,0.14255,0,21.179000000000002,0.38719000000000003,400.0,-1.5065966666666664e-57,0,0.3274366371316711
2023-05-15 11:00:00,792.4783333333335,20.829999999999995,21.000999999999998,0.38118,400.0,0.13743,0,21.394000000000002,0.3721,400.0,0.0,0,0.3078508139295281
2023-05-15 12:00:00,625.5583333333333,20.546666666666674,21.0,0.36869,400.0,0.135155,0,21.322,0.36148,400.0,0.0,0,0.29789820729445704
2023-05-15 13:00:00,635.815,21.096666666666668,20.998,0.36268,400.0,0.13782,0,21.261,0.35686999999999997,400.0,0.0,0,0.2961467133731713
2023-05-15 14:00:00,314.0833333333333,20.815,20.995,0.35781,400.0,0.150595,0,21.125999999999998,0.35494000000000003,400.0,0.0,0,0.3103372484373927
2023-05-15 15:00:00,237.19333333333321,19.30333333333331,20.997,0.36055,400.0,0.171225,0,20.978,0.36096,400.0,0.03704,0,0.3413558623531836
2023-05-15 16:00:00,160.89733333333334,18.703333333333337,20.997,0.37789,400.0,0.17987999999999998,0,20.985,0.37818,400.0,0.08644666666666666,0,0.3699773336080775
2023-05-15 17:00:00,85.57800000000002,18.11833333333333,20.997,0.40026,400.0,0.19177,0,20.989,0.40045,400.0,0.13864666666666667,0,0.4065869908647572
2023-05-15 18:00:00,30.080766666666662,16.651666666666653,20.998,0.41468999999999995,400.0,0.201645,0,20.991999999999997,0.41483000000000003,400.0,0.17078333333333334,0,0.4405178927124115
2023-05-15 19:00:00,-0.5818740000000003,15.546666666666663,20.998,0.40968999999999994,400.0,0.210065,0,20.993000000000002,0.40981000000000006,400.0,0.19753333333333334,0,0.482244659660691
2023-05-15 20:00:00,-1.4785600000000003,14.648333333333332,20.998,0.38383,400.0,0.21874,0,20.994,0.38392,400.0,0.2214,0,0.5024383542825743
2023-05-15 21:00:00,-2.285166666666666,13.849999999999998,20.998,0.35258,400.0,0.22683000000000003,0,20.995,0.35264,400.0,0.2407333333333333,0,0.5250704031870321
2023-05-15 22:00:00,-1.964605,13.12833333333334,20.998,0.3278,400.0,0.23448000000000002,0,20.995,0.32785,400.0,0.2575,0,0.5511710969159971
2023-05-15 23:00:00,-0.9903816666666668,13.15833333333335,20.998,0.31298000000000004,400.0,0.241465,0,20.996,0.31301999999999996,400.0,0.2718166666666667,0,0.5760354419946425
2023-05-16 00:00:00,-1.2000700000000002,12.906666666666668,20.998,0.30257,400.0,0.247955,0,20.997,0.30259,400.0,0.2842166666666667,0,0.5980149735558761
2023-05-16 01:00:00,-0.8127266666666669,11.938333333333334,20.999000000000002,0.29567,400.0,0.25317500000000004,0,20.998,0.29569,400.0,0.2936166666666667,0,0.6157016278590562
2023-05-16 02:00:00,-0.09636934999999996,11.08333333333333,20.999000000000002,0.29112,400.0,0.257675,0,20.998,0.29114,400.0,0.3011166666666667,0,0.6306751837351466
2023-05-16 03:00:00,3.2835900000000002,10.646666666666668,21.000999999999998,0.29158,400.0,0.25804499999999997,0,21.0,0.2916,400.0,0.3045,0,0.6398447695583488
2023-05-16 04:00:00,19.05283333333333,10.313333333333343,21.000999999999998,0.29431999999999997,400.0,0.25190999999999997,0,21.002,0.29431,400.0,0.30225,0,0.6387801359983515
2023-05-16 05:00:00,79.6416666666667,10.37333333333333,21.000999999999998,0.30178,400.0,0.25024,0,21.004,0.30174,400.0,0.2919833333333334,0,0.6310529569338553
2023-05-16 06:00:00,189.02333333333337,10.941666666666675,21.006,0.30377,400.0,0.240585,0,21.01,0.30368,400.0,0.2711833333333333,0,0.6133319596126108
2023-05-16 07:00:00,130.005,10.52333333333333,21.002,0.29853,400.0,0.226635,0,21.011,0.29836999999999997,400.0,0.22841666666666666,0,0.5655264784669277
2023-05-16 08:00:00,125.368,10.301666666666677,21.003,0.28359,400.0,0.21957,0,21.013,0.28341,400.0,0.18825,0,0.5278521876502507
2023-05-16 09:00:00,294.595,10.811666666666666,21.004,0.26848,400.0,0.206235,0,21.026999999999997,0.2681,400.0,0.10489166666666667,0,0.4681983652723402
2023-05-16 10:00:00,717.355,12.958333333333329,21.003,0.26811,400.0,0.1944,0,21.073,0.26696,400.0,0.0,0,0.41081118208668177
2023-05-16 11:00:00,628.3616666666667,13.655000000000005,21.004,0.28063,400.0,0.184125,0,21.264,0.27616999999999997,400.0,0.0,0,0.3889690225977059
2023-05-16 12:00:00,350.3016666666666,12.855,21.002,0.30196,400.0,0.172035,0,21.478,0.29328000000000004,400.0,0.0,0,0.3587815097190741
2023-05-16 13:00:00,298.0633333333335,12.25333333333333,21.000999999999998,0.31418,400.0,0.168765,0,21.564,0.3035,400.0,0.0,0,0.3495088948416787
2023-05-16 14:00:00,222.46166666666667,11.601666666666665,21.0,0.31685,400.0,0.165655,0,21.555999999999997,0.30623,400.0,0.0,0,0.3344563500240401
2023-05-16 15:00:00,189.3,11.35,20.998,0.31315,400.0,0.1691,0,21.519000000000002,0.3033,400.0,0.0,0,0.32073974860910776
2023-05-16 16:00:00,43.76433333333332,11.023333333333335,20.998,0.30856,400.0,0.17809,0,21.324,0.30245,400.0,0.0,0,0.3275053231678
2023-05-16 17:00:00,12.118699999999995,9.711666666666666,20.996,0.3039,400.0,0.188335,0,21.194000000000003,0.30023,400.0,0.0,0,0.35644618449069304
2023-05-16 18:00:00,4.583918333333332,8.998333333333333,20.997,0.29830999999999996,400.0,0.20307,0,20.984,0.29853,400.0,0.003917833333333335,0,0.3975204340957483
2023-05-16 19:00:00,-0.7084603333333334,9.301666666666668,20.997,0.29183000000000003,400.0,0.214585,0,20.982,0.2921,400.0,0.07885666666666666,0,0.4552167044439866
2023-05-16 20:00:00,-0.6437666666666668,9.17666666666666,20.998,0.2832,400.0,0.224375,0,20.988000000000003,0.28336,400.0,0.12978499999999998,0,0.4940243148567896
2023-05-16 21:00:00,0.019718683333333337,9.411666666666664,20.998,0.27594,400.0,0.231965,0,20.991,0.27605,400.0,0.16342,0,0.5240401126450992
2023-05-16 22:00:00,0.40491333333333335,9.386666666666672,20.998,0.27109,400.0,0.23884,0,20.993000000000002,0.27118000000000003,400.0,0.18988333333333327,0,0.5499004052476132
2023-05-16 23:00:00,-0.010872833333333292,8.843333333333335,20.998,0.2694,400.0,0.24534,0,20.994,0.26946,400.0,0.2118833333333333,0,0.573184971495295
2023-05-17 00:00:00,-0.6123550000000002,8.17,20.998,0.27178,400.0,0.25201999999999997,0,20.995,0.27184,400.0,0.23196666666666665,0,0.5851019987636513
2023-05-17 01:00:00,-0.9108583333333335,7.8083333333333345,20.998,0.27842,400.0,0.25898000000000004,0,20.995,0.27848,400.0,0.25061666666666665,0,0.6115461226732605
2023-05-17 02:00:00,-0.7055634999999998,6.878333333333335,20.998,0.28457,400.0,0.266025,0,20.995,0.28462,400.0,0.2680166666666666,0,0.6347276598667491
2023-05-17 03:00:00,27.82598333333333,6.3400000000000025,21.003,0.29008,400.0,0.26894,0,20.999000000000002,0.29016,400.0,0.28136666666666665,0,0.6487052682189711
2023-05-17 04:00:00,110.69899999999998,6.685,21.114,0.29291999999999996,400.0,0.07480500000000001,0,21.105999999999998,0.29307,400.08,0.10086833333333334,0,0.29793941891613435
2023-05-17 05:00:00,161.89166666666668,6.990000000000001,21.855999999999998,0.28256,400.0,1.1857849999999998e-55,0,21.624000000000002,0.28667,400.49,-1.276718333333333e-51,0,0.057819905213270135
2023-05-17 06:00:00,398.1616666666668,7.8249999999999975,22.158,0.28600000000000003,454.76,4.582040000000001e-26,0,21.935,0.28686,435.12,4.546949999999999e-100,0,0.04262311971976097
2023-05-17 07:00:00,526.4999999999999,8.52,22.264,0.29361,505.07,0.0,0,22.193,0.29657,518.79,0.0,0,0.033931588708015666
2023-05-17 08:00:00,628.1016666666667,9.306666666666667,22.386,0.30119,544.93,0.0,0,22.381999999999998,0.30338000000000004,561.87,0.0,0,0.024534308675046364
2023-05-17 09:00:00,537.2383333333336,9.740000000000006,22.539,0.31951999999999997,615.45,0.0,0,22.589000000000002,0.30921,558.39,0.0,0,0.014780548114568309
2023-05-17 10:00:00,557.1016666666667,9.953333333333337,22.761,0.33653,681.57,0.0,0,23.033,0.31666,573.38,0.0,0,0.0022884126657050623
2023-05-17 11:00:00,600.1083333333332,10.225,22.844,0.34933000000000003,680.57,0.0,0,23.494,0.32272,580.81,0.0,0,0.0018009822103166426
2023-05-17 12:00:00,604.175,10.845,22.875,0.35096,624.41,0.0,0,23.86,0.32434,574.34,0.0,0,0.0019037021773473453
2023-05-17 13:00:00,640.7266666666667,11.268333333333334,22.971,0.35347,646.29,0.0,0,24.274,0.31761999999999996,580.07,0.0,0,0.0020616113744075827
2023-05-17 14:00:00,625.6483333333333,11.77,23.174,0.3416,676.59,0.0,0,24.563000000000002,0.29835,545.78,0.0,0,0.0019882203448039013
2023-05-17 15:00:00,437.5783333333332,11.673333333333336,23.237,0.32076,643.13,0.0,0,24.857,0.28115999999999997,555.54,0.0,0,0.0018698743045538844
2023-05-17 16:00:00,334.53833333333324,11.613333333333335,22.623,0.30441999999999997,545.25,3.5231250000000005e-24,0,24.498,0.27395,561.78,0.0,0,0.002413627309567965
2023-05-17 17:00:00,178.735,11.42999999999999,21.660999999999998,0.30464,489.82,-6.6819e-55,0,23.393,0.26855,454.7,0.0,0,0.010930695789545985
2023-05-17 18:00:00,47.737433333333314,10.771666666666668,21.354,0.28665,412.77,0.0,0,22.895,0.26002,407.78,0.0,0,0.034837557524555265
2023-05-17 19:00:00,0.33788366666666625,9.518333333333334,21.175,0.28138,402.25,0.0,0,22.491999999999997,0.25949,401.37,0.0,0,0.04655196098633148
2023-05-17 20:00:00,-3.110316666666667,8.58333333333333,21.021,0.28393,400.32,0.0,0,22.224,0.26377,400.19,0.0,0,0.05946837008036266
2023-05-17 21:00:00,-2.8934500000000014,7.843333333333338,20.989,0.29735,400.04,0.038529,0,22.024,0.27909,400.03,0.0,0,0.1010440277491586
2023-05-17 22:00:00,-2.7960333333333343,7.280000000000002,20.991999999999997,0.31984,400.01,0.07234,0,21.859,0.30329,400.0,0.0,0,0.1822790026787554
2023-05-17 23:00:00,-3.0550333333333337,6.526666666666663,20.993000000000002,0.33535,400.0,0.09946,0,21.715999999999998,0.32081,400.0,0.0,0,0.2222714472147813
2023-05-18 00:00:00,-3.0593166666666667,5.968333333333331,20.994,0.33733,400.0,0.12231500000000001,0,21.589000000000002,0.32524000000000003,400.0,0.0,0,0.2454014698811732
2023-05-18 01:00:00,-3.1153166666666667,5.403333333333335,20.995,0.33465,400.0,0.141905,0,21.476,0.32491,400.0,0.0,0,0.2637578130366097
2023-05-18 02:00:00,-1.5461914999999995,5.0366666666666635,20.996,0.33411,400.0,0.15875,0,21.373,0.32646,400.0,0.0,0,0.2896867916752524
2023-05-18 03:00:00,21.908099999999994,4.825000000000001,20.998,0.32744,400.0,0.17437,0,21.275,0.32191,400.0,0.0,0,0.3066968885225633
2023-05-18 04:00:00,66.79749999999999,5.166666666666668,21.086,0.31242,400.0,0.0231005,0,21.581999999999997,0.30308,400.07,0.0,0,0.1691118895528539
2023-05-18 05:00:00,163.89666666666668,6.4416666666666655,21.771,0.28604,400.0,0.0,0,22.307,0.2769,400.52,0.0,0,0.031506284772305784
2023-05-18 06:00:00,237.56833333333336,7.598333333333333,21.973000000000003,0.27295,426.17,4.12961e-21,0,22.589000000000002,0.26823,462.06,0.0,0,0.01762518030084484
2023-05-18 07:00:00,297.525,8.268333333333334,22.26,0.28888,587.96,1.4991799999999998e-52,0,22.766,0.27736,536.71,0.0,0,0.015258946356205784
2023-05-18 08:00:00,526.1099999999999,9.433333333333328,22.393,0.3124,597.96,2.2461299999999996e-85,0,22.948,0.29519,566.92,0.0,0,0.01010028161274813
2023-05-18 09:00:00,574.3716666666667,10.235000000000003,22.48,0.32699,561.79,0.0,0,23.146,0.31482,567.02,0.0,0,0.004748952537949035
2023-05-18 10:00:00,822.0866666666667,11.38,22.641,0.34854,613.04,0.0,0,23.279,0.32934,566.69,0.0,0,0.004114980424479703
2023-05-18 11:00:00,817.91,11.555,22.663,0.35049,592.53,0.0,0,23.311999999999998,0.33716999999999997,568.7,0.0,0,0.004070677931176592
2023-05-18 12:00:00,799.2866666666672,11.70333333333334,22.680999999999997,0.35896,563.39,-4.813445e-23,0,23.535,0.34219,576.22,0.0,0,0.003781853149254757
2023-05-18 13:00:00,719.1283333333333,12.396666666666668,22.879,0.37885,588.4,1.9114249999999997e-86,0,23.732,0.35965,579.35,0.0,0,0.003341197884470087
2023-05-18 14:00:00,602.7066666666667,12.698333333333332,22.976,0.4121,595.48,0.0,0,24.011999999999997,0.38699,588.4,0.0,0,0.002808503331272752
2023-05-18 15:00:00,463.53333333333336,12.636666666666665,23.133000000000003,0.43743999999999994,604.88,0.0,0,24.209,0.40392,559.45,0.0,0,0.0023326121299539807
2023-05-18 16:00:00,315.63166666666666,12.078333333333342,22.614,0.45848,596.3,0.0,0,23.647,0.42728999999999995,570.74,0.0,0,0.003031286489456693
2023-05-18 17:00:00,168.92166666666668,11.57666666666666,21.506,0.47017,472.51,8.75555e-40,0,22.499000000000002,0.44414,484.42,0.0,0,0.046562263891750805
2023-05-18 18:00:00,52.114666666666686,11.054999999999998,21.2,0.45002,409.8,5.1407e-90,0,22.13,0.4254,411.45,0.0,0,0.08197678411978845
2023-05-18 19:00:00,0.8865376666666669,9.678333333333336,21.044,0.4233,401.54,0.0,0,21.92,0.40123000000000003,401.81,0.0,0,0.1296689333058589
2023-05-18 20:00:00,-3.5438333333333345,7.876666666666671,20.987,0.39525,400.23,0.032857,0,21.739,0.37746,400.27,0.0,0,0.1954289442956247
2023-05-18 21:00:00,-3.0352166666666665,6.776666666666667,20.991999999999997,0.38201,400.02,0.06738999999999999,0,21.599,0.36805,400.03,0.0,0,0.2318737550655952
2023-05-18 22:00:00,-3.0498666666666665,6.9266666666666685,20.994,0.3872,400.0,0.09175,0,21.486,0.37568,400.0,0.0,0,0.2560649769901779
2023-05-18 23:00:00,-3.0137,5.921666666666666,20.995,0.40439,400.0,0.110675,0,21.392,0.39466999999999997,400.0,0.0,0,0.2496050552922591
2023-05-19 00:00:00,-2.8725000000000005,5.666666666666668,20.995,0.41871,400.0,0.128165,0,21.302,0.41091000000000005,400.0,0.0,0,0.2854900748677794
2023-05-19 01:00:00,-2.5859333333333323,6.019999999999998,20.995,0.41602,400.0,0.14602,0,21.208000000000002,0.41062,400.0,0.0,0,0.2898447695583488
2023-05-19 02:00:00,-1.0748826666666669,5.843333333333331,20.996,0.40194,400.0,0.16251500000000002,0,21.114,0.39902,400.0,0.0,0,0.30977402294113604
2023-05-19 03:00:00,40.18478333333333,6.323333333333338,21.002,0.38911999999999997,400.0,0.1682,0,21.035,0.38835,400.0,0.0,0,0.3201868260182705
2023-05-19 04:00:00,151.22016666666667,8.28333333333333,21.127,0.38845,400.0,5.52595e-19,0,21.386,0.38232,400.09,0.0,0,0.17785905625386358
2023-05-19 05:00:00,290.67333333333335,10.354999999999997,21.962,0.3868,400.0,-1.3062649999999999e-49,0,22.171,0.38195999999999997,400.42,0.0,0,0.03192801703413696
2023-05-19 06:00:00,383.98666666666674,11.438333333333334,22.215,0.41072,420.92,1.4686400000000001e-21,0,22.467,0.40502,422.81,0.0,0,0.015679304897314374
2023-05-19 07:00:00,555.2066666666667,12.464999999999998,22.529,0.44565,558.79,-1.07575e-53,0,22.854,0.43523,544.36,0.0,0,0.00550037777319871
2023-05-19 08:00:00,710.2133333333335,13.488333333333335,22.608,0.45237,566.26,0.0,0,23.011,0.43733,533.94,0.0,0,0.003346692767360396
2023-05-19 09:00:00,733.7583333333333,14.135,22.865,0.43626000000000004,625.52,0.0,0,23.294,0.41513999999999995,545.16,0.0,0,0.0017894772992650594
2023-05-19 10:00:00,705.1183333333335,14.273333333333335,23.068,0.40746,665.67,0.0,0,23.589000000000002,0.38411,578.38,0.0,0,0.0014621883371110653
2023-05-19 11:00:00,740.9366666666666,15.481666666666666,23.208000000000002,0.37938,697.2,0.0,0,24.039,0.34659,582.8,0.0,0,0.0009159282917782816
2023-05-19 12:00:00,662.4466666666667,15.55000000000001,23.320999999999998,0.35700000000000004,701.17,0.0,0,24.467,0.31883,582.19,0.0,0,0.0009634933717975136
2023-05-19 13:00:00,646.6316666666669,15.78,23.272,0.34719,604.68,0.0,0,24.761999999999997,0.31161,569.87,0.0,0,0.0011777938045195412
2023-05-19 14:00:00,612.6033333333332,16.55666666666666,23.375,0.35872,585.22,0.0,0,24.765,0.32791,569.78,0.0,0,0.0010346521052270073
2023-05-19 15:00:00,477.76999999999987,16.971666666666664,23.552,0.39069,642.77,0.0,0,24.796999999999997,0.35579,586.93,0.0,0,0.0008441170410055637
2023-05-19 16:00:00,322.1983333333333,17.014999999999993,22.976999999999997,0.41836,549.8,0.0,0,24.486,0.385,585.89,0.0,0,0.0014548045882272133
2023-05-19 17:00:00,167.41666666666666,15.613333333333335,21.994,0.45056999999999997,498.7,-2.579215e-43,0,23.404,0.4093,467.52,0.0,0,0.003217219589257504
2023-05-19 18:00:00,50.35466666666668,13.68,21.686999999999998,0.44975,412.52,0.0,0,23.041,0.41353999999999996,408.57,0.0,0,0.019087162579847515
2023-05-19 19:00:00,0.7764626666666665,12.106666666666673,21.523000000000003,0.44593,402.13,0.0,0,22.709,0.41473999999999994,401.45,0.0,0,0.03047839824163748
2023-05-19 20:00:00,-3.8061,10.47166666666666,21.38,0.43372,400.28,0.0,0,22.468000000000004,0.40583,400.19,0.0,0,0.039171646404286005
2023-05-19 21:00:00,-3.3439500000000013,8.856666666666667,21.254,0.4111,400.05,0.0,0,22.283,0.38603000000000004,400.03,0.0,0,0.05762758431210935
2023-05-19 22:00:00,-2.8022333333333336,7.468333333333337,21.135,0.38511999999999996,400.01,0.0,0,22.118000000000002,0.36264,400.01,0.0,0,0.11026169379765094
2023-05-19 23:00:00,-2.4581833333333334,7.441666666666664,21.021,0.36298,400.0,0.0,0,21.967,0.34254,400.0,0.0,0,0.16702726835634316
2023-05-20 00:00:00,-2.905533333333333,7.679999999999998,20.99,0.34861,400.0,0.030253500000000003,0,21.834,0.33105,400.0,0.0,0,0.1917508070609245
2023-05-20 01:00:00,-3.274583333333333,6.991666666666667,20.991999999999997,0.33438,400.0,0.06226,0,21.708000000000002,0.32001,400.0,0.0,0,0.21615152139570026
2023-05-20 02:00:00,-0.4972283333333338,5.9700000000000015,20.993000000000002,0.31781,400.0,0.08910499999999999,0,21.590999999999998,0.30635,400.0,0.0,0,0.2361941067381001
2023-05-20 03:00:00,40.369983333333344,6.084999999999999,21.003,0.30915,400.0,0.10312,0,21.49,0.30005,400.0,0.0,0,0.25525104746205096
2023-05-20 04:00:00,148.74233333333328,8.619999999999997,21.291999999999998,0.31871,400.0,-4.844495e-18,0,21.829,0.30843000000000004,400.12,0.0,0,0.11778968335737346
2023-05-20 05:00:00,294.31166666666667,10.793333333333333,22.337,0.33163000000000004,400.0,5.701199999999999e-66,0,22.607,0.32631,400.47,0.0,0,0.007646816402225426
2023-05-20 06:00:00,445.7216666666667,12.375,22.596999999999998,0.37637,400.0,0.0,0,22.945999999999998,0.37466,454.52,0.0,0,0.002250978776014836
2023-05-20 07:00:00,581.3133333333334,13.30666666666667,22.735,0.4252,464.05,0.0,0,23.263,0.42454,567.07,0.0,0,0.0007902328456624769
2023-05-20 08:00:00,670.885,14.57,22.949,0.44016000000000005,563.81,0.0,0,23.34,0.42863,544.86,0.0,0,-1.0431932138196303e-20
2023-05-20 09:00:00,793.3016666666667,15.526666666666667,23.159000000000002,0.4336,626.76,0.0,0,23.653000000000002,0.41600000000000004,574.64,0.0,0,0.0
2023-05-20 10:00:00,827.5416666666665,16.111666666666668,23.113000000000003,0.41634,557.63,0.0,0,24.024,0.397,575.12,0.0,0,0.0
2023-05-20 11:00:00,832.56,16.84166666666667,23.385,0.41641999999999996,640.63,0.0,0,24.428,0.38321,560.52,0.0,0,0.0
2023-05-20 12:00:00,795.9450000000003,17.21,23.616999999999997,0.43141,710.18,0.0,0,24.76,0.38345999999999997,538.98,0.0,0,0.0
2023-05-20 13:00:00,706.9850000000004,17.478333333333335,23.706,0.43603000000000003,657.72,0.0,0,25.185,0.3893,565.14,0.0,0,0.0
2023-05-20 14:00:00,611.8349999999998,17.333333333333332,23.775,0.43988,651.44,0.0,0,25.568,0.38921999999999995,594.96,0.0,0,0.0
2023-05-20 15:00:00,435.6333333333332,17.026666666666674,23.784000000000002,0.4292,577.71,0.0,0,25.709,0.38106,562.13,0.0,0,0.0
2023-05-20 16:00:00,249.695,16.551666666666666,23.454,0.42796000000000006,619.71,0.0,0,25.391,0.37437,562.56,0.0,0,0.0002610756233257778
2023-05-20 17:00:00,185.91666666666669,16.33999999999999,22.31,0.41628000000000004,481.56,0.0,0,24.289,0.36683000000000004,463.15,0.0,0,0.002113366302630675
2023-05-20 18:00:00,68.4861666666667,15.165000000000004,22.008000000000003,0.39169,411.97,0.0,0,23.791999999999998,0.35120999999999997,409.27,0.0,0,0.002798509513016004
2023-05-20 19:00:00,1.5729758333333324,13.858333333333334,21.833000000000002,0.37463,401.58,0.0,0,23.396,0.34065,401.23,0.0,0,0.004394189161343499
2023-05-20 20:00:00,-2.93965,12.663333333333325,21.679000000000002,0.35436999999999996,400.35,0.0,0,23.119,0.32464,400.27,0.0,0,0.016860704718730683
2023-05-20 21:00:00,-1.8978333333333337,12.126666666666678,21.545,0.33519,400.08,0.0,0,22.906,0.30851999999999996,400.06,0.0,0,0.026278933992719286
2023-05-20 22:00:00,-2.144333333333333,11.561666666666662,21.427,0.32381,400.01,0.0,0,22.73,0.29908,400.01,0.0,0,0.03330585891888179
2023-05-20 23:00:00,-1.7183833333333338,11.011666666666658,21.320999999999998,0.32094,400.0,0.0,0,22.581999999999997,0.29716,400.0,0.0,0,0.03894498248506079
2023-05-21 00:00:00,-1.7673916666666671,10.534999999999997,21.221999999999998,0.3232,400.0,0.0,0,22.451999999999998,0.29982,400.0,0.0,0,0.04764750326258672
2023-05-21 01:00:00,-1.2264466666666671,10.681666666666667,21.128,0.33615,400.0,0.0,0,22.331,0.31231,400.0,0.0,0,0.0785184422007006
2023-05-21 02:00:00,0.022587833333333533,10.576666666666679,21.035,0.35686,400.0,0.0,0,22.215999999999998,0.33198,400.0,0.0,0,0.14792568170890855
2023-05-21 03:00:00,15.219033333333336,10.928333333333335,21.000999999999998,0.38074,400.0,0.013061000000000001,0,22.116999999999997,0.35562,400.0,0.0,0,0.1773954255099938
2023-05-21 04:00:00,80.389,11.268333333333334,21.495,0.3925,400.0,0.0,0,22.463,0.37,400.06,0.0,0,0.04732811319458754
2023-05-21 05:00:00,199.2783333333333,12.17333333333334,22.49,0.39289,400.0,0.0,0,23.239,0.37549,400.27,0.0,0,0.0026023078508139296
2023-05-21 06:00:00,275.87666666666667,13.343333333333335,22.863000000000003,0.40663,461.22,1.24755e-39,0,23.561,0.38679,436.46,0.0,0,0.00165536781372347
2023-05-21 07:00:00,469.9083333333333,15.089999999999993,22.936,0.42146999999999996,490.3,0.0,0,23.86,0.40647,554.85,0.0,0,0.0013568583007074662
2023-05-21 08:00:00,693.0016666666667,16.686666666666664,23.395,0.44598000000000004,686.8,0.0,0,23.943,0.41548,548.77,0.0,0,0.0012722027611786525
2023-05-21 09:00:00,514.5866666666668,18.425000000000004,23.373,0.45853999999999995,671.19,0.0,0,24.164,0.4239,573.45,0.0,0,0.0010638436705817707
2023-05-21 10:00:00,748.99,19.588333333333328,23.506999999999998,0.45658999999999994,666.83,0.0,0,24.189,0.42877,584.14,0.0,0,0.0011279277422899926
2023-05-21 11:00:00,785.7183333333335,20.806666666666665,23.553,0.45343999999999995,663.14,0.0,0,24.072,0.42527,538.9,0.0,0,0.0012310941685555329
2023-05-21 12:00:00,743.1033333333332,22.19833333333333,23.44,0.44538,546.41,0.0,0,24.129,0.42783000000000004,583.43,0.0,0,0.0012801016553334707
2023-05-21 13:00:00,572.1650000000002,22.658333333333324,23.531999999999996,0.44703999999999994,555.63,0.0,0,24.121,0.43545,589.51,0.0,0,0.0013268768459372214
2023-05-21 14:00:00,325.51666666666665,22.40000000000001,23.588,0.46734,593.28,0.0,0,24.088,0.45048,575.92,0.0,0,0.0014010577649563845
2023-05-21 15:00:00,286.07166666666666,21.628333333333327,23.796999999999997,0.49596999999999997,659.57,0.0,0,24.241999999999997,0.47568999999999995,591.22,0.0,0,0.0013316848684662408
2023-05-21 16:00:00,202.4466666666667,20.963333333333328,23.434,0.55669,697.26,0.0,0,24.011,0.52684,605.8,0.0,0,0.0017779380451954118
2023-05-21 17:00:00,100.00500000000002,20.05666666666666,22.16,0.6277,464.21,-5.017999999999998e-91,0,22.916,0.60329,495.07,0.0,0,0.005973624562126518
2023-05-21 18:00:00,29.14366666666666,18.930000000000003,21.87,0.6548,408.43,0.0,0,22.625,0.62592,412.5,0.0,0,0.02828490967786249
2023-05-21 19:00:00,1.8844038333333335,17.466666666666672,21.715999999999998,0.61737,400.76,0.0,0,22.45,0.59043,401.12,0.0,0,0.03492684937152277
2023-05-21 20:00:00,-1.85655,16.413333333333338,21.553,0.5244800000000001,400.17,0.0,0,22.239,0.503,400.25,0.0,0,0.06466790301531697
2023-05-21 21:00:00,-2.40005,15.041666666666675,21.413,0.43533999999999995,400.04,0.0,0,22.074,0.4181,400.06,0.0,0,0.11247338416100007
2023-05-21 22:00:00,-2.0767666666666664,14.255000000000004,21.296,0.38571,400.01,0.0,0,21.944000000000003,0.37073,400.02,0.0,0,0.15353046225702316
2023-05-21 23:00:00,-1.395616666666667,13.771666666666675,21.199,0.38387,400.0,0.0,0,21.842,0.36904000000000003,400.0,0.0,0,0.1961055017514939
2023-05-22 00:00:00,-1.2327333333333332,13.459999999999983,21.109,0.41091000000000005,400.0,0.0,0,21.754,0.39501,400.0,0.0,0,0.19594065526478466
2023-05-22 01:00:00,-1.6405,12.996666666666654,21.02,0.4507,400.0,0.0,0,21.668000000000003,0.43315,400.0,0.0,0,0.20848959406552647
2023-05-22 02:00:00,1.2219118333333332,12.773333333333348,20.991,0.48613,400.0,0.025246,0,21.581999999999997,0.46884,400.0,0.0,0,0.22559928566522425
2023-05-22 03:00:00,22.69503333333333,12.744999999999983,21.0,0.49776000000000004,400.0,0.047392500000000004,0,21.497,0.48281999999999997,400.0,0.0,0,0.23939144171989835
2023-05-22 04:00:00,101.9155,13.051666666666666,21.014,0.48062,400.0,0.028928,0,21.433000000000003,0.4684,400.0,0.0,0,0.2475479085101999
2023-05-22 05:00:00,249.00833333333335,14.05499999999999,21.046999999999997,0.4532,400.0,-2.130955e-18,0,21.403000000000002,0.44341,400.0,0.0,0,0.22958994436431074
2023-05-22 06:00:00,315.205,15.105000000000002,21.048000000000002,0.43101999999999996,400.0,0.0,0,21.403000000000002,0.42175,400.0,0.0,0,0.2243732399203242
2023-05-22 07:00:00,564.4716666666665,17.276666666666664,20.993000000000002,0.41658999999999996,400.0,0.0127595,0,21.42,0.4058,400.0,0.0,0,0.2254275705749021
2023-05-22 08:00:00,637.2283333333331,19.160000000000004,20.995,0.40853,400.0,0.03652,0,21.456999999999997,0.39713000000000004,400.0,0.0,0,0.22502232296174188
2023-05-22 09:00:00,740.1833333333334,20.326666666666664,21.0,0.40463000000000005,400.0,0.0403665,0,21.621,0.38950999999999997,400.0,0.0,0,0.21678686722989216
2023-05-22 10:00:00,776.6049999999998,21.413333333333334,21.0,0.40138,400.0,0.037363,0,21.904,0.37977,400.0,0.0,0,0.20367470293289372
2023-05-22 11:00:00,798.91,21.90333333333332,21.0,0.39609,400.0,0.0381505,0,22.19,0.36829,400.0,0.0,0,0.19246857613847104
2023-05-22 12:00:00,798.7983333333334,22.610000000000007,21.0,0.39321,400.0,0.037458,0,22.363000000000003,0.36179,400.0,0.0,0,0.18315131533759188
2023-05-22 13:00:00,719.0566666666667,22.775,21.0,0.38971,400.0,0.035785500000000005,0,22.708000000000002,0.35112,400.0,0.0,0,0.15361288550037774
2023-05-22 14:00:00,574.9883333333332,22.70999999999999,21.0,0.3806,400.0,0.036271500000000005,0,22.959,0.33771999999999996,400.0,0.0,0,0.09762689745174806
2023-05-22 15:00:00,469.1733333333333,22.19666666666668,20.998,0.3629,400.0,0.040742,0,23.072,0.31979,400.0,0.0,0,0.05061474002335325
2023-05-22 16:00:00,168.31166666666667,20.325,20.997,0.34457,400.0,0.051275,0,22.967,0.30554000000000003,400.0,0.0,0,0.049660004121162164
2023-05-22 17:00:00,124.50100000000003,19.505000000000006,20.995,0.32935,400.0,0.06697499999999999,0,22.823,0.29458,400.0,0.0,0,0.05338278727934611
2023-05-22 18:00:00,45.17083333333335,18.226666666666667,20.995,0.31506,400.0,0.084675,0,22.638,0.28497,400.0,0.0,0,0.058984133525654237
2023-05-22 19:00:00,2.2454031666666667,16.743333333333336,20.995,0.30268,400.0,0.10104500000000001,0,22.337,0.27883,400.0,0.0,0,0.09706367195549144
2023-05-22 20:00:00,-3.3561000000000023,15.305,20.995,0.29372,400.0,0.12604500000000002,0,22.085,0.27475,400.0,0.0,0,0.17681159420289855
2023-05-22 21:00:00,-3.358133333333333,13.951666666666672,20.995,0.28815,400.0,0.14362,0,21.912,0.27242,400.0,0.0,0,0.2129747922247407
2023-05-22 22:00:00,-2.5600166666666677,12.846666666666668,20.996,0.28228000000000003,400.0,0.15922999999999998,0,21.766,0.26926,400.0,0.0,0,0.2491585960574215
2023-05-22 23:00:00,-1.510133333333333,12.231666666666674,20.996,0.28009,400.0,0.17297,0,21.638,0.26928,400.0,0.0,0,0.26800604437117936
2023-05-23 00:00:00,-2.086016666666666,11.571666666666653,20.996,0.28103,400.0,0.186345,0,21.52,0.27215,400.0,0.0,0,0.2861597637200357
2023-05-23 01:00:00,-1.89965,11.191666666666668,20.996,0.27476999999999996,400.0,0.20037,0,21.404,0.26797,400.0,0.0,0,0.3232948691531012
2023-05-23 02:00:00,-0.7940545,10.69,20.997,0.27142,400.0,0.2121,0,21.301,0.2664,400.0,0.0,0,0.3610824919293907
2023-05-23 03:00:00,22.33325,10.57833333333333,20.999000000000002,0.27885,400.0,0.21952,0,21.214000000000002,0.27519,400.0,0.0,0,0.3722783158183941
2023-05-23 04:00:00,39.082,11.481666666666676,21.014,0.30166,400.0,0.206885,0,21.166,0.29885,400.0,0.0,0,0.3803145820454701
2023-05-23 05:00:00,86.20750000000002,11.293333333333337,21.002,0.33148,400.0,0.164465,0,21.173000000000002,0.32803000000000004,400.0,0.0,0,0.3617350092726149
2023-05-23 06:00:00,130.18549999999996,11.786666666666658,21.004,0.37506,400.0,0.16151,0,21.21,0.37035999999999997,400.0,0.0,0,0.35919362593584725
2023-05-23 07:00:00,72.0405,12.241666666666674,21.0,0.40560999999999997,400.0,0.15444000000000002,0,21.285999999999998,0.39854,400.0,0.0,0,0.34847860429974586
2023-05-23 08:00:00,123.0791666666667,12.70666666666666,21.000999999999998,0.40087,400.0,0.15534,0,21.353,0.39231,400.0,0.0,0,0.3482725461913593
2023-05-23 09:00:00,90.83966666666664,13.35833333333332,20.998,0.38401,400.0,0.154665,0,21.393,0.37481,400.0,0.0,0,0.3348409918263617
2023-05-23 10:00:00,111.43416666666668,13.220000000000002,20.997,0.38789,400.0,0.167765,0,21.301,0.38074,400.0,0.0,0,0.3462806511436225
2023-05-23 11:00:00,151.35333333333332,13.308333333333314,21.0,0.41071,400.0,0.174485,0,21.25,0.40444,400.0,0.0,0,0.3391098289717701
2023-05-23 12:00:00,88.62749999999998,12.933333333333339,20.998,0.43691,400.0,0.17601,0,21.226,0.43083,400.0,0.0,0,0.3430043272202761
2023-05-23 13:00:00,51.40366666666667,11.748333333333335,20.998,0.46348,400.0,0.185105,0,21.101,0.46058000000000004,400.0,0.0,0,0.361185520983584
2023-05-23 14:00:00,37.458,10.978333333333325,20.998,0.47748999999999997,400.0,0.191305,0,21.009,0.47716000000000003,400.0,0.0,0,0.38082972731643655
2023-05-23 15:00:00,49.8445,11.04666666666668,21.0,0.48252,400.0,0.1959,0,20.995,0.48266000000000003,400.0,0.03204833333333333,0,0.4044920667628271
2023-05-23 16:00:00,19.69471666666666,11.240000000000009,21.0,0.47908,400.0,0.19683,0,20.998,0.47912,400.0,0.04153666666666666,0,0.41585960574215264
2023-05-23 17:00:00,75.79166666666669,11.638333333333325,20.999000000000002,0.46847,400.0,0.198845,0,20.996,0.46857,400.0,0.05252166666666667,0,0.4179545298440827
2023-05-23 18:00:00,40.20883333333335,11.914999999999983,20.998,0.45838,400.0,0.20515999999999998,0,20.99,0.45858999999999994,400.0,0.08245333333333334,0,0.4375643931588708
2023-05-23 19:00:00,3.776646833333333,11.76333333333335,20.998,0.44298999999999994,400.0,0.21450500000000003,0,20.991,0.44317,400.0,0.11943833333333333,0,0.4667903015316986
2023-05-23 20:00:00,-0.7496066666666669,11.645,20.998,0.42512,400.0,0.22188000000000002,0,20.993000000000002,0.42525,400.0,0.1462183333333333,0,0.4899718387251872
2023-05-23 21:00:00,-0.787265,11.403333333333313,20.998,0.40979,400.0,0.22803,0,20.995,0.40988,400.0,0.16671666666666665,0,0.5114362250154544
2023-05-23 22:00:00,-0.9846966666666668,11.098333333333333,20.999000000000002,0.40414,400.0,0.23275,0,20.996,0.40421,400.0,0.1826333333333333,0,0.5318703207637887
2023-05-23 23:00:00,-0.4971666666666667,10.918333333333326,20.999000000000002,0.40976999999999997,400.0,0.2363,0,20.997,0.40983,400.0,0.19495,0,0.5500377773198709
2023-05-24 00:00:00,-0.5356783333333334,10.97666666666667,20.999000000000002,0.41321,400.0,0.24048000000000003,0,20.997,0.41326,400.0,0.2070833333333333,0,0.5609932000824233
