Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-06-06 17:00:00,219.97499999999997,19.929999999999996,20.997,0.42208,400.0,0.033284999999999995,0,23.633000000000003,0.35953,400.0,0.0,0,0.024136959956040937
2023-06-06 18:00:00,92.7213333333333,19.500000000000004,20.996,0.44223999999999997,400.0,0.046796,0,23.414,0.38172,400.0,0.0,0,0.024992787966206468
2023-06-06 19:00:00,11.593086666666665,18.486666666666668,20.997,0.47216,400.0,0.05828,0,23.176,0.41346000000000005,400.0,0.0,0,0.028947386496325295
2023-06-06 20:00:00,-4.253333333333335,15.700000000000005,20.995,0.48507,400.0,0.07154500000000001,0,22.904,0.43175,400.0,0.0,0,0.037475101311903285
2023-06-06 21:00:00,-3.8071166666666665,14.366666666666674,20.996,0.49896,400.0,0.088925,0,22.691999999999997,0.44988,400.0,0.0,0,0.05042928772580535
2023-06-06 22:00:00,-2.9516666666666667,13.613333333333335,20.997,0.5090899999999999,400.0,0.1016,0,22.538,0.46335,400.0,0.0,0,0.0637131671131259
2023-06-06 23:00:00,-3.021916666666667,12.793333333333337,20.997,0.52283,400.0,0.113195,0,22.405,0.47972,400.0,0.0,0,0.08613228930558417
2023-06-07 00:00:00,-2.4015000000000004,13.168333333333333,20.997,0.54255,400.0,0.12528,0,22.281,0.50157,400.0,0.0,0,0.12132357991620304
2023-06-07 01:00:00,-2.7299000000000007,12.54833333333334,20.997,0.55672,400.0,0.135795,0,22.168000000000003,0.51823,400.0,0.0,0,0.15198846074593034
2023-06-07 02:00:00,3.6823201666666674,11.755,20.997,0.56479,400.0,0.14630500000000002,0,22.061,0.52918,400.0,0.0,0,0.1945360258259496
2023-06-07 03:00:00,63.2725,11.844999999999995,20.998,0.55194,400.0,0.1555,0,21.963,0.52028,400.0,0.0,0,0.2176248368706642
2023-06-07 04:00:00,179.5666666666667,14.811666666666666,21.049,0.55397,400.0,0.096345,0,21.976999999999997,0.52337,400.0,0.0,0,0.1705645992169792
2023-06-07 05:00:00,318.8950000000001,16.903333333333332,21.801,0.54805,427.99,-8.29485e-23,0,22.662,0.51684,400.07,0.0,0,0.005615083453533897
2023-06-07 06:00:00,467.4183333333333,18.816666666666666,22.553,0.5209,465.07,5.655399999999999e-37,0,23.193,0.49346,401.95,0.0,0,0.002090768596744282
2023-06-07 07:00:00,603.4966666666667,19.996666666666666,22.68,0.48845,454.44,0.0,0,23.497,0.46762,483.04,0.0,0,0.0002775499690912837
2023-06-07 08:00:00,719.9049999999997,20.398333333333333,22.910999999999998,0.46385,547.57,0.0,0,23.737,0.44288999999999995,553.56,0.0,0,4.0977058863932956e-22
2023-06-07 09:00:00,804.9666666666667,20.645,22.958000000000002,0.44468,550.46,0.0,0,23.943,0.42121000000000003,574.98,0.0,0,3.65406277903702e-56
2023-06-07 10:00:00,858.0916666666667,21.231666666666676,23.127,0.44076000000000004,583.43,0.0,0,24.186,0.41203,561.97,0.0,0,0.0
2023-06-07 11:00:00,868.4450000000003,21.84000000000001,23.29,0.4398,598.89,0.0,0,24.609,0.4041,579.25,0.0,0,0.0
2023-06-07 12:00:00,838.4799999999998,22.573333333333334,23.514,0.43833,657.86,0.0,0,24.963,0.39109,562.78,0.0,0,0.0
2023-06-07 13:00:00,765.025,22.79333333333335,23.538,0.43007,588.1,0.0,0,25.267,0.3834,547.01,0.0,0,0.0
2023-06-07 14:00:00,648.2349999999999,23.57000000000001,23.679000000000002,0.42896000000000006,602.5,0.0,0,25.666,0.3772,567.07,0.0,0,0.0
2023-06-07 15:00:00,509.7166666666668,24.14666666666668,23.816,0.43337,613.61,0.0,0,25.9,0.37719,564.07,0.0,0,0.0
2023-06-07 16:00:00,361.18500000000006,23.67666666666667,23.779,0.43538000000000004,587.8,0.0,0,25.908,0.37988,554.04,0.0,0,0.0
2023-06-07 17:00:00,216.76333333333332,20.576666666666664,23.248,0.47268000000000004,710.28,0.0,0,25.218000000000004,0.40334000000000003,555.21,0.0,0,0.0
2023-06-07 18:00:00,91.75416666666663,18.488333333333326,22.186,0.49091,455.42,-3.717775e-72,0,24.397,0.42641,430.92,0.0,0,0.0009264715983240608
2023-06-07 19:00:00,14.511233333333335,16.96,22.013,0.50483,407.98,0.0,0,24.112,0.44419,404.46,0.0,0,0.0016524486571879936
2023-06-07 20:00:00,-3.025033333333333,15.765,21.89,0.5200100000000001,401.21,0.0,0,23.798000000000002,0.46316,400.68,0.0,0,0.0021758362524898693
2023-06-07 21:00:00,-2.7957666666666663,14.738333333333328,21.756999999999998,0.5252899999999999,400.27,0.0,0,23.531999999999996,0.47162,400.15,0.0,0,0.002650697163266708
2023-06-07 22:00:00,-2.7779666666666665,13.941666666666675,21.639,0.52308,400.05,0.0,0,23.333000000000002,0.47189,400.03,0.0,0,0.0031154955697506696
2023-06-07 23:00:00,-2.72485,13.124999999999995,21.529,0.52393,400.01,0.0,0,23.162,0.47438,400.0,0.0,0,0.003570987018339172
2023-06-08 00:00:00,-2.520383333333333,12.29,21.428,0.53045,400.0,0.0,0,23.013,0.48163999999999996,400.0,0.0,0,0.003954255099938183
2023-06-08 01:00:00,-2.239266666666666,11.651666666666669,21.331,0.53959,400.0,0.0,0,22.875999999999998,0.49111000000000005,400.0,0.0,0,0.011213682258396869
2023-06-08 02:00:00,5.473233333333331,12.018333333333334,21.236,0.54063,400.0,0.0,0,22.745,0.49309,400.0,0.0,0,0.01886668040387389
2023-06-08 03:00:00,73.85133333333333,12.521666666666665,21.146,0.5415300000000001,400.0,0.0,0,22.624000000000002,0.4948,400.0,0.0,0,0.02798406483961811
2023-06-08 04:00:00,167.63,14.305,21.212,0.5411100000000001,400.0,0.0,0,22.604,0.49701999999999996,400.0,0.0,0,0.026345216017583627
2023-06-08 05:00:00,332.06999999999994,16.193333333333335,22.009,0.52066,400.0,0.0,0,23.238000000000003,0.48325,400.13,0.0,0,0.0035043615632941827
2023-06-08 06:00:00,475.22000000000014,17.355,22.676,0.51083,424.82,3.5222300000000008e-25,0,23.735,0.47661000000000003,402.54,0.0,0,0.0021552647846692767
2023-06-08 07:00:00,603.0816666666667,17.996666666666666,22.975,0.5424800000000001,507.53,-2.4104349999999998e-51,0,24.128,0.50703,513.93,0.0,0,0.001347516999793942
2023-06-08 08:00:00,720.9799999999998,17.29166666666666,23.193,0.56271,587.96,0.0,0,24.296,0.52085,538.58,0.0,0,0.00011050552922590835
2023-06-08 09:00:00,818.1716666666669,19.180000000000007,23.267,0.5381,538.68,0.0,0,24.434,0.50038,526.64,0.0,0,0.0
2023-06-08 10:00:00,862.5333333333336,21.160000000000004,23.519000000000002,0.51361,622.79,0.0,0,24.712,0.47186999999999996,549.34,0.0,0,0.0
2023-06-08 11:00:00,860.1350000000003,22.158333333333346,23.496,0.49185,552.46,-1.2044050000000004e-37,0,25.073,0.45056,579.09,0.0,0,-8.272580534377361e-39
2023-06-08 12:00:00,827.1233333333331,21.569999999999986,23.704,0.48126,616.34,-3.5155750000000004e-88,0,25.418000000000003,0.42835,558.73,0.0,0,-2.414709114636994e-89
2023-06-08 13:00:00,748.5716666666667,20.823333333333334,23.969,0.47213999999999995,686.74,0.0,0,25.761,0.4088,553.59,0.0,0,0.0
2023-06-08 14:00:00,638.2983333333335,20.629999999999992,23.883000000000003,0.44681000000000004,592.67,0.0,0,26.064,0.38816999999999996,551.17,0.0,0,0.0
2023-06-08 15:00:00,512.9316666666667,20.23965517241379,24.006,0.43263999999999997,616.17,0.0,0,26.33,0.36979,549.04,0.0,0,0.0
2023-06-08 16:00:00,367.3149999999998,19.8,24.051,0.42951999999999996,630.69,0.0,0,26.476,0.36651,584.88,0.0,0,0.0
2023-06-08 17:00:00,226.88,19.615,23.15,0.44331000000000004,548.37,0.0,0,25.522,0.38693,567.81,0.0,0,0.0
2023-06-08 18:00:00,99.9165,20.9,22.363000000000003,0.46573000000000003,452.81,0.0,0,24.473000000000003,0.40726,430.08,0.0,0,0.00086472285184422
2023-06-08 19:00:00,9.60090333333333,18.895000000000003,22.183000000000003,0.49213,406.12,0.0,0,24.159000000000002,0.43631000000000003,403.49,0.0,0,0.001536231884057971
2023-06-08 20:00:00,-4.102783333333333,16.87666666666667,22.043000000000003,0.5248,401.03,0.0,0,23.9,0.46895,400.59,0.0,0,0.0020596881653959748
2023-06-08 21:00:00,-3.652933333333333,15.056666666666665,21.916,0.55148,400.11,0.0,0,23.685,0.49538999999999994,400.06,0.0,0,0.0025500721203379354
2023-06-08 22:00:00,-3.51155,13.699999999999992,21.807,0.57852,400.03,0.0,0,23.514,0.52158,400.02,0.0,0,0.002950752112095611
2023-06-08 23:00:00,-2.6695,12.960000000000008,21.706,0.6087100000000001,400.01,0.0,0,23.363000000000003,0.55042,400.0,0.0,0,0.003286386427639261
2023-06-09 00:00:00,-2.7476166666666666,12.73,21.615,0.64449,400.0,0.0,0,23.230999999999998,0.5842,400.0,0.0,0,0.005647709320695102
2023-06-09 01:00:00,-2.7617833333333333,11.964999999999998,21.523000000000003,0.6695300000000001,400.0,0.0,0,23.1,0.60828,400.0,0.0,0,0.01292087368637956
2023-06-09 02:00:00,6.1625700000000005,12.23000000000001,21.425,0.66245,400.0,0.0,0,22.963,0.60323,400.0,0.0,0,0.019884607459303524
2023-06-09 03:00:00,52.025166666666664,13.72166666666667,21.335,0.6382899999999999,400.0,0.0,0,22.838,0.5824,400.0,0.0,0,0.0255910433408888
2023-06-09 04:00:00,82.98400000000002,14.316666666666654,21.355999999999998,0.61139,400.0,0.0,0,22.808000000000003,0.55961,400.0,0.0,0,0.025757606978501272
2023-06-09 05:00:00,172.34666666666672,14.098333333333338,22.174,0.5957600000000001,400.0,0.0,0,23.448,0.5515,400.12,0.0,0,0.003219177141287177
2023-06-09 06:00:00,401.19333333333327,14.470000000000008,22.809,0.59472,403.92,4.9175699999999994e-21,0,23.964000000000002,0.55512,407.24,0.0,0,0.0016333882821622364
2023-06-09 07:00:00,608.2133333333334,15.338333333333335,23.186,0.6168,547.91,0.0,0,24.151,0.5716100000000001,451.74,0.0,0,0.0010760354419946424
2023-06-09 08:00:00,721.53,16.18833333333334,23.247,0.60142,535.15,0.0,0,24.451,0.56197,554.56,0.0,0,0.0007860773404766812
2023-06-09 09:00:00,798.4116666666667,17.259999999999998,23.589000000000002,0.5768800000000001,674.09,0.0,0,24.665,0.53272,593.06,0.0,0,0.00030259976646747713
2023-06-09 10:00:00,835.16,18.245,23.553,0.5290600000000001,564.59,0.0,0,24.965999999999998,0.49083000000000004,612.08,0.0,0,0.0
2023-06-09 11:00:00,838.9583333333335,19.21,23.79,0.48207,596.82,0.0,0,25.151999999999997,0.4413,555.37,0.0,0,0.0
2023-06-09 12:00:00,821.4833333333337,19.656666666666673,23.947,0.45521999999999996,637.18,0.0,0,25.499000000000002,0.40475,539.06,0.0,0,0.0
2023-06-09 13:00:00,677.7983333333334,20.016666666666666,24.151999999999997,0.44385,712.11,0.0,0,25.831999999999997,0.38451,549.39,0.0,0,0.0
2023-06-09 14:00:00,651.8066666666667,19.806666666666654,24.065,0.43256000000000006,582.47,0.0,0,26.125999999999998,0.37801,552.74,0.0,0,0.0
2023-06-09 15:00:00,496.4350000000002,19.438333333333336,24.361,0.44346,679.58,0.0,0,26.366,0.38264000000000004,567.44,0.0,0,0.0
2023-06-09 16:00:00,351.00166666666667,18.861666666666647,24.188000000000002,0.45228,603.49,0.0,0,26.361,0.39154,547.67,0.0,0,0.0
2023-06-09 17:00:00,209.75166666666664,17.961666666666666,23.464000000000002,0.48733999999999994,616.19,0.0,0,25.674,0.42262,550.53,0.0,0,0.0
2023-06-09 18:00:00,95.71666666666668,16.973333333333333,22.592,0.49987,456.75,-1.1638499999999999e-89,0,24.805999999999997,0.43412,428.35,0.0,0,8.38450443024933e-05
2023-06-09 19:00:00,21.400489999999994,15.909999999999995,22.414,0.50585,406.53,0.0,0,24.485,0.44597,403.28,0.0,0,0.0007828834397966894
2023-06-09 20:00:00,-2.475086666666667,14.656666666666661,22.279,0.52463,401.06,0.0,0,24.183000000000003,0.46755,400.53,0.0,0,0.0013663713167113127
2023-06-09 21:00:00,-2.9161500000000014,13.898333333333314,22.145,0.54299,400.14,0.0,0,23.935,0.48723,400.07,0.0,0,0.0018981729514389726
2023-06-09 22:00:00,-3.0880666666666667,13.57,22.033,0.5695600000000001,400.02,0.0,0,23.749000000000002,0.5133,400.01,0.0,0,0.0023301394326533413
2023-06-09 23:00:00,-2.8401000000000005,13.286666666666678,21.93,0.58167,400.0,0.0,0,23.59,0.52598,400.0,0.0,0,0.002704031870320764
2023-06-10 00:00:00,-2.517116666666667,12.863333333333333,21.833000000000002,0.58435,400.0,0.0,0,23.444000000000003,0.52992,400.0,0.0,0,0.0030404217322618308
2023-06-10 01:00:00,-2.3149666666666677,12.421666666666663,21.74,0.5824199999999999,400.0,0.0,0,23.308000000000003,0.52951,400.0,0.0,0,0.0033405797101449274
2023-06-10 02:00:00,4.8376616666666665,11.958333333333318,21.651,0.58373,400.0,0.0,0,23.18,0.5319,400.0,0.0,0,0.009024658286970258
2023-06-10 03:00:00,60.94966666666666,11.751666666666653,21.569000000000003,0.58673,400.0,0.0,0,23.066,0.53565,400.0,0.0,0,0.014806992238477916
2023-06-10 04:00:00,176.70499999999996,11.963333333333336,21.655,0.58432,400.0,0.0,0,23.051,0.53675,400.0,0.0,0,0.01076619273301738
2023-06-10 05:00:00,312.96333333333337,12.551666666666666,22.575,0.54797,400.0,0.0,0,23.701,0.51189,400.07,0.0,0,0.0020549488289030838
2023-06-10 06:00:00,465.21333333333337,13.780000000000005,23.263,0.5169699999999999,400.04,0.0,0,24.206999999999997,0.48844,400.25,0.0,0,0.00010468782196579436
2023-06-10 07:00:00,608.18,15.705,23.561999999999998,0.50743,488.02,-1.4339500000000002e-54,0,24.517,0.48017,494.25,0.0,0,4.4555257916065665e-55
2023-06-10 08:00:00,728.2266666666669,17.5,23.809,0.50743,620.45,0.0,0,24.721,0.47405,560.43,0.0,0,0.0
2023-06-10 09:00:00,815.9450000000003,18.851666666666667,23.980999999999998,0.50121,652.17,0.0,0,24.951999999999998,0.46768000000000004,585.1,0.0,0,0.0
2023-06-10 10:00:00,849.0900000000001,19.738333333333333,24.081999999999997,0.49057,647.72,0.0,0,25.124000000000002,0.45251,555.83,0.0,0,0.0
2023-06-10 11:00:00,834.9216666666665,20.116666666666678,24.234,0.48200000000000004,662.01,0.0,0,25.514,0.43651,567.22,0.0,0,0.0
2023-06-10 12:00:00,825.3333333333331,20.36666666666667,24.403000000000002,0.46284,635.95,0.0,0,25.801,0.41722,539.02,0.0,0,0.0
2023-06-10 13:00:00,761.2816666666665,20.13166666666667,24.543000000000003,0.45333999999999997,685.46,0.0,0,26.19,0.3979,554.46,0.0,0,0.0
2023-06-10 14:00:00,655.7266666666667,19.84333333333334,24.572,0.44695,638.31,0.0,0,26.564,0.39018,582.3,0.0,0,0.0
2023-06-10 15:00:00,522.9566666666667,19.27,24.701,0.43751999999999996,630.7,0.0,0,26.814,0.38089,567.21,0.0,0,0.0
2023-06-10 16:00:00,379.5316666666667,18.28000000000001,24.625,0.43991,609.21,0.0,0,26.929000000000002,0.38124,581.58,0.0,0,0.0
2023-06-10 17:00:00,231.48666666666668,17.491666666666664,23.715,0.46407,550.98,3.94328e-24,0,26.16,0.39955,541.44,0.0,0,2.7084827254619133e-25
2023-06-10 18:00:00,104.1985,16.298333333333332,22.971999999999998,0.47218999999999994,421.43,0.0,0,25.314,0.41056000000000004,423.36,0.0,0,0.0
2023-06-10 19:00:00,18.915948333333333,14.689999999999996,22.804000000000002,0.47885,404.01,0.0,0,24.995,0.41978000000000004,404.37,0.0,0,0.0
2023-06-10 20:00:00,-2.244998333333333,13.725000000000005,22.674,0.48338000000000003,400.48,0.0,0,24.665,0.42875,400.52,0.0,0,0.0
2023-06-10 21:00:00,-3.150366666666668,13.241666666666674,22.534000000000002,0.49336,400.09,0.0,0,24.384,0.44125,400.1,0.0,0,0.0
2023-06-10 22:00:00,-3.1411666666666656,12.904999999999989,22.415,0.50945,400.01,0.0,0,24.179000000000002,0.45798,400.01,0.0,0,0.0006189985575932412
2023-06-10 23:00:00,-3.2669999999999986,12.546666666666653,22.305999999999997,0.52393,400.0,0.0,0,24.004,0.4728,400.0,0.0,0,0.0012056459921697918
2023-06-11 00:00:00,-3.112883333333333,12.063333333333327,22.201,0.53287,400.0,0.0,0,23.845,0.48241000000000006,400.0,0.0,0,0.0016935915928291778
2023-06-11 01:00:00,-3.0723833333333337,11.563333333333325,22.1,0.53476,400.0,0.0,0,23.695999999999998,0.48546000000000006,400.0,0.0,0,0.002139192252215125
2023-06-11 02:00:00,3.8031544833333344,11.169999999999998,21.997,0.5284300000000001,400.0,0.0,0,23.552,0.48088000000000003,400.0,0.0,0,0.002586819149666873
2023-06-11 03:00:00,68.84216666666664,11.281666666666665,21.908,0.52962,400.0,0.0,0,23.426,0.48303,400.0,0.0,0,0.002916546466103441
2023-06-11 04:00:00,188.965,11.975,21.997,0.53162,400.0,0.0,0,23.397,0.48832,400.0,0.0,0,0.002971014492753623
2023-06-11 05:00:00,332.23166666666674,13.253333333333329,22.945,0.52686,400.0,0.0,0,24.041,0.49318999999999996,400.09,0.0,0,0.0011654303180163473
2023-06-11 06:00:00,480.22000000000014,14.681666666666667,23.631999999999998,0.51966,400.0,0.0,0,24.58,0.49249,414.86,0.0,0,0.0
2023-06-11 07:00:00,620.855,16.518333333333338,24.046,0.5194,554.59,-5.47545e-40,0,24.871,0.49193000000000003,502.55,0.0,0,-3.760869565217392e-41
2023-06-11 08:00:00,738.7116666666667,18.250000000000007,24.021,0.50359,573.88,0.0,0,25.107,0.47176,573.84,0.0,0,0.0
2023-06-11 09:00:00,822.5333333333333,19.573333333333334,24.179000000000002,0.47644,572.27,0.0,0,25.226,0.44815,578.47,0.0,0,0.0
2023-06-11 10:00:00,870.2833333333331,19.908333333333324,24.229,0.45427,552.99,0.0,0,25.461,0.42181,554.69,0.0,0,0.0
2023-06-11 11:00:00,881.031666666667,20.09,24.384,0.45421999999999996,546.56,0.0,0,25.85,0.41908999999999996,570.67,0.0,0,0.0
2023-06-11 12:00:00,855.7633333333338,19.888333333333346,24.645,0.46538999999999997,615.72,0.0,0,26.206,0.42015,558.43,0.0,0,0.0
2023-06-11 13:00:00,778.3866666666664,20.046666666666667,24.694000000000003,0.46248999999999996,629.28,0.0,0,26.569000000000003,0.40867,580.73,0.0,0,0.0
2023-06-11 14:00:00,669.2316666666667,19.831666666666667,24.741999999999997,0.44953000000000004,547.41,0.0,0,26.928,0.40226,621.5,0.0,0,0.0
2023-06-11 15:00:00,537.4266666666666,19.411666666666655,24.803,0.46875,571.47,0.0,0,26.816,0.42041000000000006,592.06,0.0,0,0.0
2023-06-11 16:00:00,389.4333333333332,18.765,24.831,0.5042300000000001,600.65,0.0,0,26.592,0.45021000000000005,555.91,0.0,0,0.0
2023-06-11 17:00:00,236.59333333333328,17.723333333333326,24.138,0.5332399999999999,627.48,0.0,0,25.831999999999997,0.47431999999999996,548.75,0.0,0,0.0
2023-06-11 18:00:00,105.7825,16.556666666666665,23.226,0.52364,462.06,7.44495e-58,0,24.958000000000002,0.46733,424.04,0.0,0,5.11364104677519e-59
2023-06-11 19:00:00,19.75385999999999,15.286666666666665,23.021,0.5050399999999999,408.4,0.0,0,24.686,0.45624,403.26,0.0,0,0.0
2023-06-11 20:00:00,-2.7183773333333336,14.313333333333334,22.877,0.5062300000000001,401.49,0.0,0,24.44,0.46063999999999994,400.58,0.0,0,0.0
2023-06-11 21:00:00,-3.5223166666666663,13.491666666666667,22.735,0.52073,400.13,0.0,0,24.218000000000004,0.47616,400.05,0.0,0,0.0
2023-06-11 22:00:00,-3.1707500000000013,12.846666666666668,22.609,0.5513,400.02,0.0,0,24.04,0.50569,400.01,0.0,0,3.857751219177142e-06
2023-06-11 23:00:00,-3.3552833333333334,12.416666666666654,22.491,0.57624,400.0,0.0,0,23.877,0.52992,400.0,0.0,0,0.0006697575382924652
2023-06-12 00:00:00,-3.0278,12.128333333333332,22.375,0.59567,400.0,0.0,0,23.723000000000003,0.54903,400.0,0.0,0,0.001365444055223573
2023-06-12 01:00:00,-2.775183333333332,11.859999999999983,22.267,0.5915,400.0,0.0,0,23.581,0.54625,400.0,0.0,0,0.0019207706573253656
2023-06-12 02:00:00,5.5976274,11.843333333333332,22.164,0.5906399999999999,400.0,0.0,0,23.45,0.5463600000000001,400.0,0.0,0,0.002359056253863589
2023-06-12 03:00:00,67.67316666666667,12.273333333333332,22.066,0.5951,400.0,0.0,0,23.326999999999998,0.5512699999999999,400.0,0.0,0,0.002724465966069098
2023-06-12 04:00:00,183.18166666666667,13.134999999999998,21.994,0.5989800000000001,400.0,0.0,0,23.225,0.55584,400.0,0.0,0,0.003007280719829659
2023-06-12 05:00:00,324.68666666666667,14.150000000000002,21.927,0.61274,400.0,0.0,0,23.146,0.56899,400.0,0.0,0,0.00414039425784738
2023-06-12 06:00:00,471.2116666666665,15.601666666666668,21.854,0.63576,400.0,0.0,0,23.072,0.5904,400.0,0.0,0,0.009373926780685486
2023-06-12 07:00:00,602.5883333333331,17.558333333333334,21.793000000000003,0.6546,400.0,0.0,0,23.011999999999997,0.6078100000000001,400.0,0.0,0,0.012590493852599766
2023-06-12 08:00:00,719.8499999999998,19.253333333333327,21.708000000000002,0.6582,400.0,0.0,0,22.909000000000002,0.6118399999999999,400.0,0.0,0,0.01916271721958926
2023-06-12 09:00:00,808.6033333333332,20.709999999999994,21.623,0.6652,400.0,0.0,0,22.799,0.6192,400.0,0.0,0,0.026629576207157085
2023-06-12 10:00:00,857.9766666666669,21.953333333333337,21.552,0.67111,400.0,0.0,0,22.724,0.62487,400.0,0.0,0,0.03174737275911807
2023-06-12 11:00:00,865.5900000000003,22.15166666666667,21.495,0.68642,400.0,0.0,0,22.691,0.63818,400.0,0.0,0,0.037313689127000484
2023-06-12 12:00:00,833.5083333333331,22.19,21.441,0.7023699999999999,400.0,0.0,0,22.660999999999998,0.65203,400.0,0.0,0,0.03939831032351123
2023-06-12 13:00:00,757.2433333333335,22.29000000000001,21.392,0.71141,400.0,0.0,0,22.643,0.65918,400.0,0.0,0,0.042310598255374685
2023-06-12 14:00:00,650.1733333333334,22.275,21.36,0.70138,400.0,0.0,0,22.671,0.6475,400.0,0.0,0,0.07382031732948692
2023-06-12 15:00:00,521.5283333333333,21.91666666666665,21.316,0.68565,400.0,0.0,0,22.653000000000002,0.63198,400.0,0.0,0,0.09043203516725047
2023-06-12 16:00:00,380.045,21.125,21.252,0.66577,400.0,0.0,0,22.555,0.61487,400.0,0.0,0,0.11525173432241224
2023-06-12 17:00:00,237.27000000000007,20.141666666666673,21.182,0.65709,400.0,0.0,0,22.426,0.6090300000000001,400.0,0.0,0,0.1199223847791744
2023-06-12 18:00:00,104.36233333333334,18.935,21.104,0.62976,400.0,0.0,0,22.299,0.58539,400.0,0.0,0,0.14707397486091078
2023-06-12 19:00:00,17.850482833333334,17.584999999999994,21.029,0.5967899999999999,400.0,0.0,0,22.182,0.55616,400.0,0.0,0,0.15631568102204824
2023-06-12 20:00:00,-3.433031666666667,16.145,20.994,0.57584,400.0,0.0142975,0,22.076,0.53893,400.0,0.0,0,0.17407788996497012
2023-06-12 21:00:00,-4.1083833333333315,14.831666666666665,20.994,0.55748,400.0,0.036726499999999995,0,21.980999999999998,0.52477,400.0,0.0,0,0.1902156741534446
2023-06-12 22:00:00,-4.060766666666668,13.460000000000004,20.995,0.5361,400.0,0.056275,0,21.892,0.50743,400.0,0.0,0,0.20441307782127896
2023-06-12 23:00:00,-3.3080000000000003,12.861666666666661,20.995,0.50748,400.0,0.07440999999999999,0,21.803,0.48296000000000006,400.0,0.0,0,0.21838725187169447
2023-06-13 00:00:00,-3.1814666666666667,12.531666666666654,20.995,0.48352,400.0,0.091,0,21.717,0.4626,400.0,0.0,0,0.23531835977745724
2023-06-13 01:00:00,-3.2674333333333343,12.146666666666652,20.996,0.45628,400.0,0.10651500000000001,0,21.631999999999998,0.43883,400.0,0.0,0,0.2516072532454152
2023-06-13 02:00:00,4.434822666666666,11.846666666666666,20.997,0.44569,400.0,0.11944500000000001,0,21.554000000000002,0.43071000000000004,400.0,0.0,0,0.2698090528195618
2023-06-13 03:00:00,69.14933333333333,12.895,20.997,0.44333,400.0,0.13058,0,21.482,0.43033000000000005,400.0,0.0,0,0.2863177416031321
2023-06-13 04:00:00,190.805,14.111666666666661,20.998,0.45225,400.0,0.13939000000000001,0,21.421,0.44066000000000005,400.0,0.0,0,0.29134899374957074
2023-06-13 05:00:00,334.4616666666668,15.465,20.999000000000002,0.46535,400.0,0.14529,0,21.371,0.45483,400.0,0.0,0,0.31110309774022943
2023-06-13 06:00:00,482.8849999999998,16.695000000000004,20.999000000000002,0.46881000000000006,400.0,0.14945999999999998,0,21.334,0.45926000000000006,400.0,0.0,0,0.3241740504155505
2023-06-13 07:00:00,621.5849999999998,18.136666666666667,21.000999999999998,0.45843,400.0,0.149135,0,21.313000000000002,0.44971000000000005,400.0,0.0,0,0.3297410536437942
2023-06-13 08:00:00,738.2983333333336,19.365,21.000999999999998,0.43936000000000003,400.0,0.14560499999999998,0,21.334,0.43046999999999996,400.0,0.0,0,0.3232090116079401
2023-06-13 09:00:00,821.7800000000003,20.451666666666668,21.005,0.41778999999999994,400.0,0.13111,0,21.444000000000003,0.4067,400.0,0.0,0,0.30091352428051377
2023-06-13 10:00:00,866.875,21.14166666666666,21.002,0.4079,400.0,0.12120999999999998,0,21.535999999999998,0.39475,400.0,0.0,0,0.29091283742015245
2023-06-13 11:00:00,871.4149999999997,21.94,21.004,0.41088,400.0,0.110225,0,21.658,0.39475,400.0,0.0,0,0.2726560890171028
2023-06-13 12:00:00,836.8866666666668,22.336666666666666,21.002,0.43094,400.0,0.09897,0,21.863000000000003,0.4088,400.0,0.0,0,0.24340270622982346
2023-06-13 13:00:00,762.5016666666667,22.401666666666664,21.002,0.45758999999999994,400.0,0.091745,0,22.044,0.4293,400.0,0.0,0,0.2222680129129748
2023-06-13 14:00:00,652.6300000000002,22.56000000000001,21.002,0.49501000000000006,400.0,0.085225,0,22.136,0.4618,400.0,0.0,0,0.19995878837832268
2023-06-13 15:00:00,520.4749999999998,22.02333333333332,21.000999999999998,0.52178,400.0,0.08255499999999999,0,22.186,0.48528000000000004,400.0,0.0,0,0.1738924376674222
2023-06-13 16:00:00,372.1983333333334,21.421666666666667,20.998,0.53368,400.0,0.08522,0,22.189,0.49616000000000005,400.0,0.0,0,0.17123085376742908
2023-06-13 17:00:00,228.2733333333333,20.60166666666668,20.995,0.50757,400.0,0.097815,0,22.074,0.47513999999999995,400.0,0.0,0,0.189171646404286
2023-06-13 18:00:00,101.82699999999998,19.560000000000006,20.997,0.4723,400.0,0.11089,0,21.974,0.44485,400.0,0.0,0,0.17767360395631568
2023-06-13 19:00:00,17.95948,17.796666666666674,20.997,0.44095,400.0,0.12097000000000001,0,21.855999999999998,0.41833000000000004,400.0,0.0,0,0.189171646404286
2023-06-13 20:00:00,-2.616476666666667,16.531666666666673,20.995,0.4115,400.0,0.131775,0,21.69,0.39434,400.0,0.0,0,0.2369462188337111
2023-06-13 21:00:00,-3.8276666666666657,15.338333333333336,20.997,0.39860999999999996,400.0,0.147655,0,21.534000000000002,0.38569000000000003,400.0,0.0,0,0.2810598255374682
2023-06-13 22:00:00,-3.5061499999999994,14.078333333333337,20.998,0.38581,400.0,0.157475,0,21.421999999999997,0.37588,400.0,0.0,0,0.30696819836527234
2023-06-13 23:00:00,-3.1598,12.613333333333328,20.998,0.36908,400.0,0.165375,0,21.328000000000003,0.36167,400.0,0.0,0,0.3256473658905145
2023-06-14 00:00:00,-2.757083333333333,11.893333333333338,20.999000000000002,0.35946999999999996,400.0,0.17136500000000002,0,21.248,0.35402,400.0,0.0,0,0.34391098289717703
2023-06-14 01:00:00,-2.6192333333333337,11.615,20.998,0.36214,400.0,0.176315,0,21.176,0.3582,400.0,0.0,0,0.36283398585067655
2023-06-14 02:00:00,4.566027166666667,11.318333333333333,20.998,0.36273,400.0,0.18270999999999998,0,21.105,0.36038000000000003,400.0,0.0,0,0.3630057009409987
2023-06-14 03:00:00,65.74816666666668,12.395000000000007,20.998,0.37194,400.0,0.18849,0,21.037,0.37106999999999996,400.0,0.0,0,0.3907548595370561
2023-06-14 04:00:00,180.7866666666666,14.56166666666667,21.033,0.38492,400.0,0.163055,0,21.057,0.38438,400.01,0.0,0,0.3431623051033725
2023-06-14 05:00:00,320.6166666666667,16.720000000000002,21.397,0.40317,400.0,-1.6768049999999998e-34,0,21.741,0.39479000000000003,400.14,0.0,0,0.06147743663713168
2023-06-14 06:00:00,462.20833333333326,17.706666666666667,21.959,0.41972,400.0,0.0,0,22.291999999999998,0.4128,413.09,0.0,0,0.015778899649701215
2023-06-14 07:00:00,599.9299999999997,18.865000000000006,22.298000000000002,0.45743999999999996,507.72,0.0,0,22.61,0.44882,506.91,0.0,0,0.00523937083590906
2023-06-14 08:00:00,718.8366666666666,19.485,22.500999999999998,0.49123,586.1,0.0,0,22.932,0.47734,581.16,0.0,0,0.0038069235524417883
2023-06-14 09:00:00,808.5466666666667,20.501666666666672,22.623,0.5087,570.89,0.0,0,23.189,0.49407,598.27,0.0,0,0.0021664949515763448
2023-06-14 10:00:00,858.7350000000001,21.49833333333333,22.855999999999998,0.51454,615.58,0.0,0,23.451,0.49296999999999996,582.86,0.0,0,0.000925372621745999
2023-06-14 11:00:00,863.6433333333334,22.19833333333333,22.895,0.51221,579.55,0.0,0,23.734,0.48491999999999996,561.78,0.0,0,0.000490761728140669
2023-06-14 12:00:00,824.1066666666669,23.00833333333333,23.055999999999997,0.5149,577.78,0.0,0,24.119,0.48283000000000004,582.91,0.0,0,0.00038484786042997457
2023-06-14 13:00:00,750.2183333333335,23.206666666666663,23.261,0.5165,612.1,0.0,0,24.335,0.47927,557.14,0.0,0,0.000400061817432516
2023-06-14 14:00:00,645.2350000000001,23.79,23.26,0.5082800000000001,543.3,0.0,0,24.479,0.47068999999999994,548.82,0.0,0,0.0003407479909334433
2023-06-14 15:00:00,515.2233333333335,23.36166666666668,23.428,0.49158999999999997,589.29,0.0,0,24.570999999999998,0.45616999999999996,559.53,0.0,0,0.0002495054605398722
2023-06-14 16:00:00,327.5599999999999,22.12166666666666,23.436,0.48163999999999996,596.07,0.0,0,24.584,0.4466,569.07,0.0,0,0.00026936602788653065
2023-06-14 17:00:00,225.44333333333324,21.37666666666668,22.65,0.50879,594.96,0.0,0,23.752,0.47253,565.75,0.0,0,0.001637303386221581
2023-06-14 18:00:00,94.93949999999997,19.76166666666666,21.803,0.52781,422.36,0.0,0,22.895,0.49553,431.76,0.0,0,0.002996531355175493
2023-06-14 19:00:00,12.145903333333337,18.796666666666663,21.631999999999998,0.5446,403.95,0.0,0,22.62,0.513,405.61,0.0,0,0.0046922865581427295
2023-06-14 20:00:00,-2.774594999999999,17.600000000000012,21.509,0.5643699999999999,400.65,0.0,0,22.427,0.53369,400.92,0.0,0,0.014876365134968062
2023-06-14 21:00:00,-2.8210833333333323,16.481666666666666,21.401,0.57907,400.14,0.0,0,22.269000000000002,0.5491699999999999,400.2,0.0,0,0.021444810769970464
2023-06-14 22:00:00,-2.2406666666666664,15.581666666666653,21.299,0.58422,400.03,0.0,0,22.129,0.5553,400.05,0.0,0,0.03537330860636033
2023-06-14 23:00:00,-2.569,14.941666666666658,21.205,0.58316,400.01,0.0,0,22.005,0.5553100000000001,400.01,0.0,0,0.053581976784119786
2023-06-15 00:00:00,-2.2794166666666675,14.351666666666652,21.12,0.5812,400.0,0.0,0,21.895,0.5542600000000001,400.0,0.0,0,0.1365134968060993
2023-06-15 01:00:00,-1.0489958333333336,14.329999999999995,21.038,0.57205,400.0,0.0,0,21.791999999999998,0.5462199999999999,400.0,0.0,0,0.15099594752386838
2023-06-15 02:00:00,2.183688333333333,14.481666666666653,20.991999999999997,0.57115,400.0,0.0130305,0,21.701999999999998,0.54684,400.0,0.0,0,0.16673191840098905
2023-06-15 03:00:00,31.6795,14.780000000000005,20.993000000000002,0.57493,400.0,0.0370025,0,21.618000000000002,0.55333,400.0,0.0,0,0.17303042791400508
2023-06-15 04:00:00,161.15949999999995,16.146666666666672,21.031999999999996,0.5662699999999999,400.0,0.0297305,0,21.613000000000003,0.5464399999999999,400.0,0.0,0,0.17122741946562264
2023-06-15 05:00:00,291.43666666666667,17.145000000000017,21.781999999999996,0.5371,400.0,1.3100299999999998e-50,0,22.294,0.52058,400.11,0.0,0,0.0062500858575451615
2023-06-15 06:00:00,308.8516666666667,17.726666666666674,22.404,0.51558,400.0,0.0,0,22.854,0.50284,421.65,0.0,0,0.002605364379421664
2023-06-15 07:00:00,382.3383333333333,18.723333333333336,22.743000000000002,0.52208,489.98,0.0,0,23.182,0.50845,489.64,0.0,0,0.0019208736863795593
2023-06-15 08:00:00,516.0266666666665,20.113333333333333,23.055,0.53995,617.04,0.0,0,23.386999999999997,0.51927,537.29,0.0,0,0.001291537880348925
2023-06-15 09:00:00,777.7333333333331,21.535000000000004,23.15,0.53579,589.04,0.0,0,23.619,0.5199,577.7,0.0,0,0.0008868054124596469
2023-06-15 10:00:00,814.0999999999997,22.59166666666667,23.213,0.53886,600.99,0.0,0,23.68,0.5219,574.81,0.0,0,0.0008676076653616322
2023-06-15 11:00:00,416.2533333333333,22.741666666666678,23.135,0.54665,511.54,0.0,0,23.728,0.53273,570.13,0.0,0,0.0009635620578336423
2023-06-15 12:00:00,264.4666666666666,22.78833333333333,23.355999999999998,0.56618,581.93,0.0,0,23.7,0.5524,560.48,0.0,0,0.000977986125420702
2023-06-15 13:00:00,653.2233333333332,23.25,23.315,0.57924,558.85,0.0,0,23.709,0.56752,576.43,0.0,0,0.0011338690844151385
2023-06-15 14:00:00,482.6066666666666,23.95166666666667,23.416999999999998,0.58127,589.36,0.0,0,23.691,0.5703,570.41,0.0,0,0.001232090116079401
2023-06-15 15:00:00,328.9600000000001,23.57833333333332,23.534000000000002,0.58445,641.8,0.0,0,23.730999999999998,0.56925,564.22,0.0,0,0.0012016622020743185
2023-06-15 16:00:00,402.565,24.09833333333335,23.663,0.58308,727.06,0.0,0,23.709,0.56361,562.72,0.0,0,0.0012193831993955627
2023-06-15 17:00:00,130.9461666666667,22.916666666666664,22.718000000000004,0.59005,615.28,0.0,0,22.97,0.5748,563.29,0.0,0,0.002628030771344185
2023-06-15 18:00:00,73.91266666666667,21.371666666666673,21.831,0.58324,423.43,0.0,0,22.168000000000003,0.5717,425.09,0.0,0,0.01845216017583625
2023-06-15 19:00:00,19.227533333333334,20.228333333333328,21.651999999999997,0.56742,405.12,0.0,0,22.014,0.55505,405.48,0.0,0,0.029699155161755614
2023-06-15 20:00:00,-2.6574470000000003,18.636666666666667,21.513,0.56253,401.17,0.0,0,21.866999999999997,0.5505,401.25,0.0,0,0.06441719898344668
2023-06-15 21:00:00,-2.0941666666666667,17.933333333333334,21.386999999999997,0.5654899999999999,400.16,0.0,0,21.733,0.55365,400.17,0.0,0,0.09918263617006663
2023-06-15 22:00:00,-2.5905333333333327,17.473333333333322,21.279,0.58053,400.02,0.0,0,21.625999999999998,0.56831,400.02,0.0,0,0.1337008036266227
2023-06-15 23:00:00,-2.204683333333333,16.92833333333333,21.18,0.5947600000000001,400.0,0.0,0,21.53,0.58213,400.0,0.0,0,0.186472285184422
2023-06-16 00:00:00,-2.1846000000000005,16.10333333333334,21.086,0.59872,400.0,0.0,0,21.44,0.58587,400.0,0.0,0,0.19328593996840446
2023-06-16 01:00:00,-1.1625850000000002,15.383333333333326,21.000999999999998,0.58714,400.0,0.00276545,0,21.351999999999997,0.57462,400.0,0.0,0,0.2102410879868123
2023-06-16 02:00:00,3.9846661666666674,15.82,20.991999999999997,0.5727,400.0,0.031014,0,21.269000000000002,0.56303,400.0,0.0,0,0.22621745999038395
2023-06-16 03:00:00,37.99933333333333,16.316666666666652,20.993000000000002,0.55955,400.0,0.055795,0,21.19,0.55283,400.0,0.0,0,0.2387011470568033
2023-06-16 04:00:00,71.38766666666666,16.893333333333338,21.028000000000002,0.5435399999999999,400.0,0.047712,0,21.195,0.5379999999999999,400.01,0.0,0,0.22351809877051995
2023-06-16 05:00:00,122.61,17.510000000000005,21.68,0.51853,400.0,1.565795e-35,0,21.877,0.51234,400.15,0.0,0,0.043275637062985095
2023-06-16 06:00:00,337.33833333333325,18.653333333333325,22.272,0.5030899999999999,411.13,3.1855250000000003e-21,0,22.401,0.49867,405.23,0.0,0,0.005053231677999862
2023-06-16 07:00:00,176.43499999999997,19.238333333333326,22.504,0.51498,478.13,-1.5994099999999998e-39,0,22.728,0.51067,502.52,0.0,0,0.003404526409780891
2023-06-16 08:00:00,503.035,19.65166666666666,22.894000000000002,0.52818,618.22,2.4043149999999996e-75,0,22.926,0.51742,533.97,0.0,0,0.0027263548320626413
2023-06-16 09:00:00,758.3566666666666,20.94333333333334,22.945999999999998,0.53345,624.24,0.0,0,23.234,0.51875,577.06,0.0,0,0.0018666460608558282
2023-06-16 10:00:00,753.2699999999999,21.451666666666664,23.002,0.52409,537.68,0.0,0,23.453000000000003,0.51674,596.08,0.0,0,0.0010692011813998217
2023-06-16 11:00:00,848.9449999999997,22.456666666666663,23.238000000000003,0.51973,587.84,0.0,0,23.605999999999998,0.50784,571.87,0.0,0,0.0010146644687135107
2023-06-16 12:00:00,751.3233333333337,22.816666666666666,23.565,0.52418,718.47,0.0,0,23.93,0.49596999999999997,551.8,0.0,0,0.0008088124184353322
2023-06-16 13:00:00,485.60066666666677,23.025,23.456,0.51873,578.31,2.75417e-25,0,24.131,0.49116000000000004,564.1,0.0,0,0.000732399203241981
2023-06-16 14:00:00,36.44283333333333,21.155,23.461,0.5222,534.38,-8.773049999999998e-26,0,24.142,0.50388,579.24,0.0,0,0.0007030015797788308
2023-06-16 15:00:00,29.496416666666654,18.316666666666674,23.658,0.52667,588.37,0.0,0,24.195,0.5096,586.29,0.0,0,0.0005970533690500721
2023-06-16 16:00:00,7.498516666666666,15.628333333333336,23.785999999999998,0.52969,653.73,0.0,0,24.090999999999998,0.5098600000000001,545.14,0.0,0,0.0005491792018682602
2023-06-16 17:00:00,54.75833333333333,14.930000000000005,22.820999999999998,0.5611,647.45,3.388605e-23,0,23.458000000000002,0.53033,574.73,0.0,0,0.0019058314444673399
2023-06-16 18:00:00,68.04033333333334,15.373333333333326,22.003,0.55677,438.0,0.0,0,22.6,0.53496,425.35,0.0,0,0.003731712342880692
2023-06-16 19:00:00,13.12473333333333,15.250000000000012,21.820999999999998,0.54576,405.14,0.0,0,22.395,0.52674,403.43,0.0,0,0.01642729583075761
2023-06-16 20:00:00,-1.3863338333333333,14.883333333333333,21.678,0.54155,401.11,0.0,0,22.189,0.52486,400.74,0.0,0,0.02535785424823133
2023-06-16 21:00:00,-2.0339000000000005,13.93333333333333,21.548000000000002,0.53856,400.25,0.0,0,22.016,0.52335,400.16,0.0,0,0.038292465141836665
2023-06-16 22:00:00,-1.9079666666666677,13.36166666666667,21.433000000000003,0.5387,400.04,0.0,0,21.875,0.5243,400.02,0.0,0,0.0720516518991689
2023-06-16 23:00:00,-1.8157666666666663,12.745000000000006,21.325,0.52612,400.01,0.0,0,21.749000000000002,0.51263,400.0,0.0,0,0.1268871488426403
2023-06-17 00:00:00,-1.8196833333333329,12.523333333333325,21.223000000000003,0.50271,400.0,0.0,0,21.634,0.49022,400.0,0.0,0,0.17087368637955905
2023-06-17 01:00:00,-1.5461416666666667,12.271666666666661,21.129,0.49393000000000004,400.0,0.0,0,21.531,0.48191000000000006,400.0,0.0,0,0.18658561714403465
2023-06-17 02:00:00,6.48561045,12.403333333333338,21.038,0.48868,400.0,0.0,0,21.434,0.47693,400.0,0.0,0,0.20540902534514732
2023-06-17 03:00:00,72.02799999999998,13.266666666666662,20.991,0.48663,400.0,0.01771,0,21.346999999999998,0.47612,400.0,0.0,0,0.21816745655608216
2023-06-17 04:00:00,163.56500000000003,14.31,21.035,0.49022,400.0,0.00399105,0,21.36,0.48052,400.01,0.0,0,0.18735146644687134
2023-06-17 05:00:00,300.37666666666667,16.999999999999996,21.858,0.48704,400.0,-2.66565e-53,0,22.063000000000002,0.48101000000000005,400.16,0.0,0,0.02394944707740916
2023-06-17 06:00:00,459.5266666666666,18.551666666666673,22.549,0.5017199999999999,456.95,2.881565e-21,0,22.62,0.49421000000000004,418.8,0.0,0,0.003105810838656501
2023-06-17 07:00:00,533.1266666666667,19.746666666666673,22.673000000000002,0.5130899999999999,467.88,-5.0855999999999995e-52,0,22.924,0.50976,509.31,0.0,0,0.002553884195343087
2023-06-17 08:00:00,679.8333333333336,20.453333333333337,22.951,0.52578,598.49,0.0,0,23.05,0.5170899999999999,554.44,0.0,0,0.0022488838519129067
2023-06-17 09:00:00,782.24,21.190000000000012,22.967,0.52381,580.97,0.0,0,23.174,0.51598,576.71,0.0,0,0.002073116285459166
2023-06-17 10:00:00,733.3483333333335,21.82833333333334,22.971,0.51583,510.82,0.0,0,23.250999999999998,0.5133300000000001,567.95,0.0,0,0.0019245140462943878
2023-06-17 11:00:00,273.13166666666655,19.611666666666665,23.118000000000002,0.52678,523.25,0.0,0,23.336,0.52461,560.37,0.0,0,0.001745827323305172
2023-06-17 12:00:00,254.01000000000008,19.43333333333334,23.541,0.55338,698.98,0.0,0,23.46,0.54069,561.62,0.0,0,0.0016756645373995464
2023-06-17 13:00:00,239.8733333333333,19.113333333333333,23.373,0.57287,591.6,-4.38665e-39,0,23.695999999999998,0.5595100000000001,567.67,0.0,0,0.001410193007761522
2023-06-17 14:00:00,210.34833333333333,19.42,23.611,0.57909,649.21,0.0,0,23.79,0.56382,560.94,0.0,0,0.0011682807885156946
2023-06-17 15:00:00,148.83966666666672,19.188333333333333,23.531999999999996,0.58026,596.07,0.0,0,23.899,0.56813,604.83,0.0,0,0.0011163884882203446
2023-06-17 16:00:00,76.66733333333333,19.10000000000001,23.725,0.5825199999999999,678.86,0.0,0,23.811999999999998,0.5685600000000001,580.31,0.0,0,0.0010691324953636923
2023-06-17 17:00:00,18.408966666666654,18.586666666666673,22.849,0.60926,649.43,0.0,0,22.971999999999998,0.5924699999999999,535.33,0.0,0,0.0023976921491860705
2023-06-17 18:00:00,15.543366666666667,17.19833333333333,21.941999999999997,0.62127,446.79,0.0,0,22.221,0.60645,419.84,0.0,0,0.02299299402431485
2023-06-17 19:00:00,8.425181,16.448333333333327,21.753,0.61806,407.94,0.0,0,22.031,0.60697,403.37,0.0,0,0.03388419534308675
2023-06-17 20:00:00,-1.6906900000000005,16.135000000000005,21.609,0.61047,401.14,0.0,0,21.868000000000002,0.60078,400.48,0.0,0,0.07554433683632117
2023-06-17 21:00:00,-1.4987016666666668,15.713333333333347,21.484,0.58117,400.17,0.0,0,21.728,0.57255,400.07,0.0,0,0.11090047393364927
2023-06-17 22:00:00,-1.0721899999999998,15.406666666666649,21.375999999999998,0.54767,400.04,0.0,0,21.613000000000003,0.53978,400.02,0.0,0,0.156027199670307
2023-06-17 23:00:00,-1.0682483333333337,15.344999999999995,21.279,0.52879,400.0,0.0,0,21.513,0.52127,400.0,0.0,0,0.17765299814547705
2023-06-18 00:00:00,-0.8694516666666666,15.166666666666668,21.186999999999998,0.51671,400.0,0.0,0,21.419,0.5094,400.0,0.0,0,0.19621196510749364
2023-06-18 01:00:00,-0.8013966666666668,14.949999999999996,21.098000000000003,0.50779,400.0,0.0,0,21.329,0.50064,400.0,0.0,0,0.2128305515488701
2023-06-18 02:00:00,-0.008491556666666667,14.666666666666687,21.013,0.51321,400.0,0.0,0,21.245,0.50594,400.0,0.0,0,0.2267154337523181
2023-06-18 03:00:00,7.026433333333332,14.998333333333347,20.991999999999997,0.52599,400.0,0.025240000000000002,0,21.165,0.52042,400.0,0.0,0,0.22889964970121576
2023-06-18 04:00:00,21.40083333333333,15.53,21.033,0.52935,400.0,0.014908000000000001,0,21.17,0.5249199999999999,400.0,0.0,0,0.2167731300226664
2023-06-18 05:00:00,84.07466666666664,16.08,21.753,0.51463,400.0,0.0,0,21.836,0.51202,400.15,0.0,0,0.0427295830757607
2023-06-18 06:00:00,214.7416666666666,17.408333333333328,22.3,0.5101899999999999,400.0,0.0,0,22.34,0.5100100000000001,413.16,0.0,0,0.007857682533141012
2023-06-18 07:00:00,251.42633333333336,18.058333333333334,22.52,0.53155,463.35,4.2013999999999984e-37,0,22.656,0.53289,511.27,0.0,0,0.0035936534102616936
2023-06-18 08:00:00,554.0566666666667,18.404999999999987,22.828000000000003,0.5446,638.59,0.0,0,22.789,0.5388,561.63,0.0,0,0.003244625317672917
2023-06-18 09:00:00,441.9833333333332,19.35333333333334,22.971999999999998,0.54513,668.08,0.0,0,22.895,0.53582,565.39,0.0,0,0.002814272958307576
2023-06-18 10:00:00,209.15666666666667,18.280000000000012,23.121,0.55153,687.97,0.0,0,22.959,0.5394899999999999,546.77,0.0,0,0.002417164640428601
2023-06-18 11:00:00,241.08766666666668,18.631666666666668,23.15,0.5576800000000001,603.27,0.0,0,23.065,0.55085,566.09,0.0,0,0.002106635071090048
2023-06-18 12:00:00,107.79866666666665,18.404999999999987,23.215,0.56314,591.59,0.0,0,23.206999999999997,0.56185,569.84,0.0,0,0.0019288756095885704
2023-06-18 13:00:00,160.6,18.540000000000013,23.313000000000002,0.5834199999999999,625.74,0.0,0,23.373,0.57439,567.26,0.0,0,0.0016949996565698193
2023-06-18 14:00:00,304.4216666666667,19.645,23.500999999999998,0.5839,651.42,0.0,0,23.478,0.57458,555.7,0.0,0,0.001465210522700735
2023-06-18 15:00:00,390.1976666666667,19.963333333333328,23.568,0.58554,619.79,0.0,0,23.717,0.57263,547.65,0.0,0,0.0011650525448176385
2023-06-18 16:00:00,198.50583333333333,20.096666666666657,23.314,0.57953,509.25,0.0,0,23.753,0.57187,586.5,0.0,0,0.0010924514046294386
2023-06-18 17:00:00,146.87999999999997,19.15333333333332,22.584,0.60102,528.95,0.0,0,22.835,0.5955600000000001,555.83,0.0,0,0.00267367264235181
2023-06-18 18:00:00,98.29333333333334,19.033333333333346,21.793000000000003,0.62263,448.84,0.0,0,21.985,0.61302,431.5,0.0,0,0.038567209286352086
2023-06-18 19:00:00,18.135034166666678,18.211666666666666,21.601,0.61874,407.93,0.0,0,21.781,0.6116,405.12,0.0,0,0.09212514595782677
2023-06-18 20:00:00,-1.94717,16.913333333333334,21.465,0.61634,401.08,0.0,0,21.631999999999998,0.6100300000000001,400.7,0.0,0,0.12973761934198774
2023-06-18 21:00:00,-2.4602166666666667,16.064999999999998,21.351,0.6221899999999999,400.13,0.0,0,21.511999999999997,0.61611,400.08,0.0,0,0.1597293770176523
2023-06-18 22:00:00,-2.0568500000000003,15.42999999999998,21.25,0.62751,400.01,0.0,0,21.406999999999996,0.62149,400.01,0.0,0,0.2073322343567553
2023-06-18 23:00:00,-1.7522166666666668,15.246666666666654,21.156999999999996,0.62575,400.0,0.0,0,21.315,0.6197199999999999,400.0,0.0,0,0.21019644206332846
2023-06-19 00:00:00,-2.02665,14.866666666666667,21.069000000000003,0.61534,400.0,0.0,0,21.23,0.60932,400.0,0.0,0,0.22405728415413148
2023-06-19 01:00:00,-1.6045166666666666,14.469999999999994,20.996,0.59655,400.0,0.00482215,0,21.147,0.59102,400.0,0.0,0,0.23137921560546745
2023-06-19 02:00:00,6.5668155,14.41333333333333,20.993000000000002,0.56998,400.0,0.03463,0,21.066,0.5674100000000001,400.0,0.0,0,0.2413661652586029
2023-06-19 03:00:00,72.54683333333331,14.701666666666664,20.994,0.55328,400.0,0.057620000000000005,0,21.000999999999998,0.55302,400.0,0.006078666666666667,0,0.255817707260114
2023-06-19 04:00:00,148.555,16.535000000000007,20.995,0.5352100000000001,400.0,0.077575,0,20.991,0.53533,400.0,0.03670333333333333,0,0.2740366783432928
2023-06-19 05:00:00,257.51166666666666,17.68666666666666,20.996,0.52618,400.0,0.09309500000000001,0,20.994,0.5262399999999999,400.0,0.060896666666666675,0,0.2896936602788653
2023-06-19 06:00:00,202.57000000000005,17.740000000000006,20.997,0.5239699999999999,400.0,0.103995,0,20.997,0.52399,400.0,0.07610833333333332,0,0.30132220619548045
2023-06-19 07:00:00,579.8383333333334,19.003333333333334,20.996,0.52549,400.0,0.115345,0,20.995,0.52554,400.0,0.09146666666666664,0,0.3128923689813861
2023-06-19 08:00:00,651.411666666667,19.635000000000005,20.997,0.52265,400.0,0.12639,0,20.996,0.52267,400.0,0.10631333333333333,0,0.32892368981386083
2023-06-19 09:00:00,781.5500000000002,20.401666666666674,20.999000000000002,0.52141,400.0,0.13349,0,21.000999999999998,0.5213399999999999,400.0,0.11110666666666666,0,0.33790438903770864
2023-06-19 10:00:00,804.2650000000003,21.003333333333327,21.0,0.53287,400.0,0.13438999999999998,0,21.006999999999998,0.53265,400.0,0.09587166666666667,0,0.3235867848066488
2023-06-19 11:00:00,642.92,21.331666666666667,20.997,0.55469,400.0,0.13986500000000002,0,20.995,0.55476,400.0,0.09283333333333334,0,0.3285390480115392
2023-06-19 12:00:00,611.7283333333332,22.11333333333333,21.0,0.5855899999999999,400.0,0.14513,0,21.004,0.58543,400.0,0.09413666666666667,0,0.33387251871694484
2023-06-19 13:00:00,255.10833333333335,21.995,21.006,0.61293,400.0,0.13423500000000002,0,21.035999999999998,0.6118,400.0,0.019825,0,0.29867092520090666
2023-06-19 14:00:00,94.38833333333336,20.06333333333333,21.005,0.6270600000000001,400.0,0.11679,0,21.320999999999998,0.6150399999999999,400.0,0.0,0,0.2688302768047256
2023-06-19 15:00:00,93.88166666666665,18.983333333333327,21.0,0.59509,400.0,0.10934,0,21.53,0.57605,400.0,0.0,0,0.21422487808228588
2023-06-19 16:00:00,80.19366666666664,18.348333333333343,20.998,0.56028,400.0,0.113175,0,21.430999999999997,0.54561,400.0,0.0,0,0.22004601964420634
2023-06-19 17:00:00,81.12383333333334,18.573333333333345,20.998,0.54627,400.0,0.12070999999999998,0,21.307,0.536,400.0,0.0,0,0.2384470087231266
2023-06-19 18:00:00,35.3995,18.228333333333357,20.996,0.55614,400.0,0.130685,0,21.206,0.54901,400.0,0.0,0,0.23894841678686726
2023-06-19 19:00:00,7.1816416666666685,18.106666666666666,20.995,0.56609,400.0,0.14577500000000002,0,21.046999999999997,0.56428,400.0,0.0,0,0.2678240263754379
2023-06-19 20:00:00,-0.5709941666666667,18.173333333333346,20.997,0.58028,400.0,0.158075,0,20.983,0.58077,400.0,0.04449666666666667,0,0.3129198433958376
2023-06-19 21:00:00,-1.7832533333333338,17.833333333333332,20.998,0.58468,400.0,0.166605,0,20.99,0.58497,400.0,0.08983166666666667,0,0.3474826567758775
2023-06-19 22:00:00,-1.9921766666666667,17.14666666666667,20.999000000000002,0.5817899999999999,400.0,0.17292000000000002,0,20.993000000000002,0.58199,400.0,0.12022999999999999,0,0.3760903908235456
2023-06-19 23:00:00,-2.1317166666666667,16.753333333333348,20.999000000000002,0.58196,400.0,0.17737,0,20.995,0.5821,400.0,0.14154833333333333,0,0.4033244041486366
2023-06-20 00:00:00,-1.7605333333333328,16.85999999999998,20.999000000000002,0.59641,400.0,0.18061,0,20.996,0.5965199999999999,400.0,0.15656166666666665,0,0.4083041417679786
2023-06-20 01:00:00,-1.6996866666666657,16.573333333333338,20.998,0.59914,400.0,0.18592,0,20.995,0.59925,400.0,0.17261666666666667,0,0.4313826499072739
2023-06-20 02:00:00,3.745282333333333,16.74666666666666,20.999000000000002,0.57467,400.0,0.19233499999999998,0,20.996,0.57476,400.0,0.18953333333333333,0,0.4574146576001099
2023-06-20 03:00:00,42.81616666666665,16.530000000000005,20.999000000000002,0.56207,400.0,0.19699,0,20.997,0.56214,400.0,0.20198333333333332,0,0.4749982828490968
2023-06-20 04:00:00,151.41266666666667,17.268333333333338,20.999000000000002,0.54268,400.0,0.199785,0,20.998,0.54273,400.0,0.21146666666666664,0,0.4871900542619685
2023-06-20 05:00:00,283.82,18.36166666666667,21.003,0.51546,400.0,0.193605,0,21.003,0.51546,400.0,0.20686666666666667,0,0.4815921423174668
2023-06-20 06:00:00,329.5133333333334,19.19500000000001,21.006,0.49993000000000004,400.0,0.17344500000000002,0,21.009,0.49986,400.0,0.1806833333333333,0,0.4511298852943197
2023-06-20 07:00:00,513.0633333333333,20.103333333333328,21.0,0.4982,400.0,0.16294,0,21.004,0.49809,400.0,0.15831666666666666,0,0.43073013256404974
2023-06-20 08:00:00,690.0949999999998,21.536666666666655,21.004,0.5048,400.0,0.15163,0,21.018,0.50436,400.0,0.11544666666666666,0,0.3937427021086613
2023-06-20 09:00:00,721.2583333333331,21.773333333333333,21.0,0.51399,400.0,0.15001,0,21.002,0.5139100000000001,400.0,0.08482999999999999,0,0.3602582594958445
2023-06-20 10:00:00,791.205,23.25333333333333,21.002,0.52696,400.0,0.145455,0,21.015,0.52656,400.0,0.054628333333333334,0,0.3425784737962773
2023-06-20 11:00:00,677.7266666666669,24.215,20.999000000000002,0.52362,400.0,0.14389500000000002,0,20.995,0.52376,400.0,0.037125,0,0.3343807953842984
2023-06-20 12:00:00,588.4683333333334,23.89333333333335,21.009,0.51334,400.0,0.129715,0,21.129,0.50955,400.0,0.0,0,0.3019918950477368
