Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-06-20 13:00:00,428.05166666666685,23.90833333333334,20.991999999999997,0.50416,400.0,0.13185999999999998,0,21.089000000000002,0.50115,400.0,0.0,0,0.3028848135174119
2023-06-20 14:00:00,387.105,23.298333333333346,21.003,0.4865,400.0,0.13882,0,21.038,0.48546000000000006,400.0,0.0,0,0.3065320420358541
2023-06-20 15:00:00,363.17166666666674,23.031666666666656,20.999000000000002,0.46995,400.0,0.135905,0,21.171,0.465,400.0,0.0,0,0.27705199532934954
2023-06-20 16:00:00,233.98166666666665,22.66,20.996,0.45178999999999997,400.0,0.14649,0,21.09,0.44919,400.0,0.0,0,0.292770794697438
2023-06-20 17:00:00,155.98666666666668,22.36166666666666,20.997,0.44369,400.0,0.15796500000000002,0,20.989,0.44391,400.0,0.019405,0,0.3220516518991689
2023-06-20 18:00:00,61.69049999999998,21.76,20.996,0.4506,400.0,0.17004499999999995,0,20.98,0.45103000000000004,400.0,0.08691166666666666,0,0.3533553128648946
2023-06-20 19:00:00,9.476410000000003,20.290000000000006,20.999000000000002,0.4435,400.0,0.18247,0,20.995,0.44361000000000006,400.0,0.13288833333333333,0,0.4061405316299197
2023-06-20 20:00:00,-1.7347428333333332,19.383333333333322,20.998,0.43076000000000003,400.0,0.19022,0,20.99,0.43096999999999996,400.0,0.16375166666666666,0,0.43910982897177
2023-06-20 21:00:00,-2.2755333333333336,18.648333333333326,20.998,0.42828,400.0,0.19838,0,20.994,0.42838999999999994,400.0,0.19186666666666669,0,0.4751356549213545
2023-06-20 22:00:00,-2.024833333333333,17.883333333333308,20.998,0.42556000000000005,400.0,0.205055,0,20.996,0.42563,400.0,0.20928333333333332,0,0.4992101105845181
2023-06-20 23:00:00,-2.0409166666666665,17.581666666666674,20.998,0.43433,400.0,0.2113,0,20.996,0.43438000000000004,400.0,0.2233,0,0.5103372484373927
2023-06-21 00:00:00,-1.6319216666666665,17.421666666666653,20.998,0.44792,400.0,0.21813000000000002,0,20.996,0.44797,400.0,0.23691666666666664,0,0.5295693385534721
2023-06-21 01:00:00,-1.1651823333333329,17.416666666666668,20.998,0.45669,400.0,0.22484,0,20.996,0.45673,400.0,0.2497166666666667,0,0.5510337248437392
2023-06-21 02:00:00,3.358759999999999,17.968333333333327,20.998,0.45778,400.0,0.231175,0,20.997,0.45782,400.0,0.2618333333333333,0,0.5690294663094992
2023-06-21 03:00:00,31.022516666666668,18.18166666666666,20.999000000000002,0.45558000000000004,400.0,0.235145,0,20.999000000000002,0.4556,400.0,0.26890000000000003,0,0.5849989697094581
2023-06-21 04:00:00,90.73916666666668,18.378333333333334,21.052,0.45228,400.0,0.15625999999999998,0,21.037,0.4527,400.01,0.2297333333333333,0,0.4757194862284498
2023-06-21 05:00:00,146.20499999999996,18.571666666666648,21.55,0.43706000000000006,400.0,0.0,0,21.319000000000003,0.44346,401.31,-1.0953983333333334e-18,0,0.08787348032145065
2023-06-21 06:00:00,136.78283333333334,19.06333333333333,22.158,0.40909,418.94,1.841945e-22,0,21.881999999999998,0.41853,434.52,0.0,0,0.03156432447283467
2023-06-21 07:00:00,276.15833333333336,20.249999999999996,22.524,0.41139,565.1,0.0,0,22.248,0.41597,541.05,0.0,0,0.01808434645236624
2023-06-21 08:00:00,659.3883333333333,21.66666666666666,22.581999999999997,0.42243,561.14,0.0,0,22.463,0.42499,573.35,0.0,0,0.006674222130640841
2023-06-21 09:00:00,683.2333333333332,22.38999999999999,22.745,0.42891999999999997,589.96,0.0,0,22.621,0.43059,571.29,0.0,0,0.0025444398653753694
2023-06-21 10:00:00,777.3183333333334,23.77833333333333,23.041,0.4446,702.83,0.0,0,22.79,0.43341999999999997,559.85,0.0,0,0.0016206126794422696
2023-06-21 11:00:00,498.7533333333333,24.704999999999995,22.833000000000002,0.43506000000000006,533.39,0.0,0,22.997,0.43005,550.44,0.0,0,0.0015260663507109006
2023-06-21 12:00:00,498.91666666666674,24.43666666666667,23.151999999999997,0.43755,663.15,0.0,0,23.285999999999998,0.42611000000000004,566.58,0.0,0,0.0012536231884057972
2023-06-21 13:00:00,584.83,24.55833333333333,23.219,0.44122,647.73,0.0,0,23.375999999999998,0.42394,543.46,0.0,0,0.0012976852805824575
2023-06-21 14:00:00,500.95333333333315,24.60333333333333,23.381,0.44483999999999996,655.62,0.0,0,23.589000000000002,0.42744,556.58,0.0,0,0.0011677656432447286
2023-06-21 15:00:00,360.6316666666667,23.481666666666666,23.410999999999998,0.44406999999999996,635.72,0.0,0,23.8,0.42651000000000006,569.0,0.0,0,0.0009141424548389312
2023-06-21 16:00:00,238.76166666666663,21.835000000000008,23.335,0.43426000000000003,566.19,0.0,0,24.074,0.41528999999999994,593.46,0.0,0,0.0008905831444467338
2023-06-21 17:00:00,168.7055,20.781666666666666,22.593000000000004,0.43538000000000004,570.84,0.0,0,23.436,0.41426,574.81,0.0,0,0.0022714815577992995
2023-06-21 18:00:00,83.0715,19.869999999999983,21.748,0.40899,421.89,0.0,0,22.599,0.38956,429.15,0.0,0,0.004350230098221032
2023-06-21 19:00:00,19.707366666666655,19.231666666666662,21.573,0.39446,404.09,0.0,0,22.296999999999997,0.37764000000000003,405.44,0.0,0,0.017671199945051168
2023-06-21 20:00:00,-2.0160595000000003,18.25,21.434,0.38983,400.59,0.0,0,22.026,0.37599,400.79,0.0,0,0.027431142248780824
2023-06-21 21:00:00,-2.615283333333333,17.42333333333331,21.299,0.39149,400.07,0.0,0,21.816999999999997,0.37929,400.1,0.0,0,0.03686036128855004
2023-06-21 22:00:00,-2.6212666666666657,17.04833333333332,21.182,0.39682,400.02,0.0,0,21.654,0.3855,400.03,0.0,0,0.07268012912974793
2023-06-21 23:00:00,-2.654116666666667,16.496666666666652,21.076,0.40693,400.0,0.0,0,21.518,0.39602,400.0,0.0,0,0.12073974860910774
2023-06-22 00:00:00,-2.5723499999999992,16.121666666666666,20.988000000000003,0.42086,400.0,0.007298000000000001,0,21.4,0.41036999999999996,400.0,0.0,0,0.1715365066282025
2023-06-22 01:00:00,-2.288083333333334,15.70000000000001,20.991999999999997,0.42837,400.0,0.0419125,0,21.288,0.42063999999999996,400.0,0.0,0,0.19561783089497906
2023-06-22 02:00:00,5.402779466666668,15.206666666666674,20.993000000000002,0.42845,400.0,0.069845,0,21.18,0.42353999999999997,400.0,0.0,0,0.2103715914554571
2023-06-22 03:00:00,66.60050000000003,15.334999999999996,20.994,0.41995,400.0,0.093565,0,21.08,0.41773000000000005,400.0,0.0,0,0.2392128580259633
2023-06-22 04:00:00,112.15516666666667,16.18999999999999,21.045,0.41613999999999995,400.0,0.055560000000000005,0,21.087,0.41505,400.01,0.0,0,0.2091112026924926
2023-06-22 05:00:00,274.71333333333325,16.99166666666667,21.831999999999997,0.40848,400.0,0.0,0,21.81,0.40904,400.18,0.0,0,0.028614259221100356
2023-06-22 06:00:00,415.78333333333336,17.943333333333335,22.464000000000002,0.40988,400.0,0.0,0,22.386999999999997,0.41268999999999995,409.76,0.0,0,0.004256130228724501
2023-06-22 07:00:00,571.2149999999998,18.88166666666668,22.697,0.42256000000000005,471.25,0.0,0,22.682,0.42473,476.42,0.0,0,0.0032801703413695995
2023-06-22 08:00:00,661.7066666666667,19.96333333333333,23.01,0.44023999999999996,626.05,0.0,0,22.933000000000003,0.43206000000000006,542.68,0.0,0,0.002592279689539117
2023-06-22 09:00:00,790.7416666666666,21.044999999999995,23.055999999999997,0.4423,639.18,0.0,0,23.148000000000003,0.43015,561.2,0.0,0,0.001592794834810083
2023-06-22 10:00:00,767.1283333333338,22.18833333333333,23.164,0.42968,600.77,0.0,0,23.413,0.41853,575.22,0.0,0,0.0008942921903976922
2023-06-22 11:00:00,811.9500000000003,22.88666666666668,23.414,0.4146,667.89,0.0,0,23.691,0.39489,562.87,0.0,0,0.0006113400645648738
2023-06-22 12:00:00,811.2350000000004,23.678333333333338,23.436999999999998,0.39899999999999997,609.71,0.0,0,24.005,0.38179,577.84,0.0,0,0.0006014149323442544
2023-06-22 13:00:00,695.0433333333333,23.883333333333344,23.715999999999998,0.40162,707.73,0.0,0,24.129,0.37882,592.83,0.0,0,0.0008312727522494678
2023-06-22 14:00:00,639.8116666666667,24.17166666666667,23.572,0.40591,592.65,0.0,0,24.36,0.38361999999999996,585.25,0.0,0,0.0006812281063259839
2023-06-22 15:00:00,511.33,22.735,23.761,0.41702,606.31,0.0,0,24.608,0.39041,548.46,0.0,0,0.00042928772580534376
2023-06-22 16:00:00,337.84083333333336,21.824999999999992,23.756,0.42417,618.58,0.0,0,24.693,0.39763000000000004,581.39,0.0,0,0.00034017446253176733
2023-06-22 17:00:00,183.70550000000003,21.201666666666654,22.908,0.44996,594.41,0.0,0,23.831,0.42301000000000005,575.95,0.0,0,0.0017251184834123222
2023-06-22 18:00:00,78.78566666666666,20.680000000000017,22.078000000000003,0.44595,439.53,0.0,0,22.910999999999998,0.4223,430.1,0.0,0,0.003240607184559379
2023-06-22 19:00:00,14.719790333333329,20.19166666666668,21.891,0.43568,409.11,0.0,0,22.656999999999996,0.41555,406.93,0.0,0,0.003722096297822653
2023-06-22 20:00:00,-1.5501716666666665,19.55666666666666,21.754,0.44406999999999996,401.51,0.0,0,22.438000000000002,0.42589,401.15,0.0,0,0.013192183529088537
2023-06-22 21:00:00,-1.8115,18.924999999999986,21.618000000000002,0.45671999999999996,400.21,0.0,0,22.235,0.43986000000000003,400.16,0.0,0,0.022852187650250703
2023-06-22 22:00:00,-1.5470333333333337,18.556666666666672,21.5,0.46621,400.05,0.0,0,22.079,0.45002,400.04,0.0,0,0.029560752798955973
2023-06-22 23:00:00,-1.57665,17.96166666666665,21.389,0.46126999999999996,400.01,0.0,0,21.94,0.44598000000000004,400.01,0.0,0,0.055704375300501416
2023-06-23 00:00:00,-1.446366666666666,17.794999999999987,21.28,0.44398999999999994,400.0,0.0,0,21.808000000000003,0.42986,400.0,0.0,0,0.08731025482519404
2023-06-23 01:00:00,-2.0235833333333333,17.38499999999999,21.179000000000002,0.42958,400.0,0.0,0,21.689,0.41635,400.0,0.0,0,0.14044920667628272
2023-06-23 02:00:00,7.426859999999999,16.78666666666667,21.08,0.41193,400.0,0.0,0,21.576,0.39958,400.0,0.0,0,0.17350092726148775
2023-06-23 03:00:00,30.22403333333333,16.985,20.997,0.39484,400.0,0.0056549999999999994,0,21.47,0.38354,400.0,0.0,0,0.19206676282711727
2023-06-23 04:00:00,183.624,17.681666666666676,21.1,0.39191,400.0,0.0,0,21.471999999999998,0.38308000000000003,400.01,0.0,0,0.17115873342949378
2023-06-23 05:00:00,188.44000000000003,18.201666666666668,22.038,0.39465,400.0,0.0,0,22.178,0.39132,400.24,0.0,0,0.01032454152070884
2023-06-23 06:00:00,386.425,19.070000000000004,22.706,0.41445,400.0,0.0,0,22.754,0.41462,410.68,0.0,0,0.002718627652998145
2023-06-23 07:00:00,568.3583333333332,20.29,23.003,0.44388999999999995,517.63,0.0,0,23.015,0.43955,476.58,0.0,0,0.0018513290747990926
2023-06-23 08:00:00,581.1466666666668,20.701666666666664,23.145,0.44553000000000004,566.08,0.0,0,23.265,0.43877,538.01,0.0,0,0.0011654303180163473
2023-06-23 09:00:00,645.3883333333333,20.975,23.326999999999998,0.44251999999999997,644.96,0.0,0,23.459,0.42926000000000003,568.06,0.0,0,0.00016904320351672505
2023-06-23 10:00:00,769.1716666666665,21.04833333333333,23.533,0.42436999999999997,685.53,0.0,0,23.713,0.40731,584.93,0.0,0,4.797719623600522e-05
2023-06-23 11:00:00,873.8383333333336,20.99999999999999,23.531,0.41107,617.98,0.0,0,23.987,0.39299,561.65,0.0,0,-8.037571261762483e-08
2023-06-23 12:00:00,599.3866666666668,20.830000000000005,23.533,0.40431999999999996,532.55,0.0,0,24.28,0.39039,570.55,0.0,0,6.305034686448245e-05
2023-06-23 13:00:00,337.34666666666647,20.116666666666656,23.717,0.41513,559.95,0.0,0,24.541999999999998,0.3958,565.68,0.0,0,0.00029494470774091633
2023-06-23 14:00:00,360.6949999999998,20.116666666666678,23.785,0.4313,573.31,0.0,0,24.799,0.40528000000000003,570.68,0.0,0,0.0002254447420839344
2023-06-23 15:00:00,220.45500000000004,19.676666666666666,23.926,0.44064,610.12,0.0,0,25.014,0.41098,593.93,0.0,0,9.774709801497356e-05
2023-06-23 16:00:00,344.7050000000001,19.63166666666667,24.147,0.46107,753.63,0.0,0,24.811999999999998,0.41886999999999996,533.91,0.0,0,0.00011552647846692769
2023-06-23 17:00:00,244.69999999999996,20.394999999999992,23.265,0.47805,702.54,0.0,0,23.978,0.43745,527.34,0.0,0,0.0016331478810357855
2023-06-23 18:00:00,101.9855,19.636666666666674,22.266,0.46597,449.91,3.954804999999999e-102,0,23.090999999999998,0.44087,430.86,0.0,0,0.0031037846005907
2023-06-23 19:00:00,8.975591166666673,18.263333333333332,22.066999999999997,0.45743999999999996,407.52,0.0,0,22.833000000000002,0.43626000000000004,404.65,0.0,0,0.003608764338210042
2023-06-23 20:00:00,-2.5626333333333324,16.86166666666666,21.926,0.44221000000000005,401.03,0.0,0,22.641,0.42331,400.64,0.0,0,0.013232021430043274
2023-06-23 21:00:00,-2.6325166666666675,16.065,21.781999999999996,0.42401000000000005,400.16,0.0,0,22.44,0.40735,400.1,0.0,0,0.023436705817707255
2023-06-23 22:00:00,-2.0536616666666667,15.341666666666667,21.656,0.41775,400.02,0.0,0,22.281,0.40210999999999997,400.01,0.0,0,0.03058966962016622
2023-06-23 23:00:00,-1.9670115,15.309999999999995,21.539,0.4148,400.01,0.0,0,22.14,0.39983,400.0,0.0,0,0.05390136685211897
2023-06-24 00:00:00,-3.0116500000000013,14.60333333333333,21.424,0.41025,400.0,0.0,0,22.006,0.39592,400.0,0.0,0,0.07084277766330106
2023-06-24 01:00:00,-2.529466666666667,14.028333333333327,21.314,0.40096,400.0,0.0,0,21.88,0.38732,400.0,0.0,0,0.14139020537124802
2023-06-24 02:00:00,3.8851159999999987,14.254999999999995,21.208000000000002,0.3949,400.0,0.0,0,21.761999999999997,0.38172,400.0,0.0,0,0.18155093069578954
2023-06-24 03:00:00,31.18283333333333,14.496666666666675,21.121,0.39468000000000003,400.0,0.0,0,21.660999999999998,0.38183,400.0,0.0,0,0.1835256542344941
2023-06-24 04:00:00,152.34799999999998,15.053333333333331,21.254,0.40239,400.0,0.0,0,21.669,0.39229,400.01,0.0,0,0.16094511985713306
2023-06-24 05:00:00,292.81166666666667,15.793333333333322,22.241,0.40881,400.0,0.0,0,22.371,0.40560999999999997,400.18,0.0,0,0.008768115942028986
2023-06-24 06:00:00,471.4716666666667,16.950000000000006,22.925,0.41468999999999995,400.0,0.0,0,22.945999999999998,0.41494,406.66,0.0,0,0.0018726560890171028
2023-06-24 07:00:00,576.5350000000002,18.113333333333333,23.165,0.45033,477.9,3.374015e-52,0,23.256,0.44682,478.78,0.0,0,0.0010919362593584726
2023-06-24 08:00:00,743.8933333333333,19.46166666666668,23.311,0.47143,534.61,0.0,0,23.526999999999997,0.4676,559.46,0.0,0,0.0006389518510886737
2023-06-24 09:00:00,747.6416666666669,20.523333333333326,23.45,0.47258999999999995,571.22,0.0,0,23.689,0.46692,581.3,0.0,0,0.0007696957208599491
2023-06-24 10:00:00,780.5083333333333,21.52333333333332,23.538,0.46858999999999995,567.3,0.0,0,23.92,0.45975,582.09,0.0,0,0.0007042379284291503
2023-06-24 11:00:00,532.6400000000001,21.173333333333336,23.734,0.47607,627.34,0.0,0,24.261,0.4589,599.28,0.0,0,0.00017371041967168072
2023-06-24 12:00:00,787.0583333333328,22.03166666666667,24.037,0.47868,696.93,0.0,0,24.48,0.45336000000000004,577.97,0.0,0,7.948622844975616e-08
2023-06-24 13:00:00,755.7449999999997,22.83333333333333,24.086,0.46563999999999994,687.66,0.0,0,24.859,0.4357,595.44,0.0,0,2.2119651074936466e-05
2023-06-24 14:00:00,653.6183333333331,22.961666666666666,23.889,0.43788999999999995,520.87,2.2722349999999997e-39,0,25.066,0.41281,576.88,0.0,0,7.758912013187717e-38
2023-06-24 15:00:00,473.1783333333333,22.948333333333334,24.16,0.42594,631.68,-1.2502099999999997e-102,0,25.104,0.39428,553.32,0.0,0,-3.63582663644481e-101
2023-06-24 16:00:00,354.195,23.19333333333332,24.051,0.41403999999999996,578.02,0.0,0,25.124000000000002,0.38425,547.83,0.0,0,0.0
2023-06-24 17:00:00,204.33333333333331,22.59,23.27,0.42371000000000003,579.38,0.0,0,24.34,0.39464,556.46,0.0,0,0.000990040524761316
2023-06-24 18:00:00,99.30783333333332,22.105,22.45,0.43026000000000003,445.67,0.0,0,23.513,0.40081,427.29,0.0,0,0.002429631155985988
2023-06-24 19:00:00,19.42474666666667,20.97333333333334,22.276,0.44088999999999995,406.93,0.0,0,23.343000000000004,0.4129,404.14,0.0,0,0.002783364242049592
2023-06-24 20:00:00,-2.300182166666666,19.69,22.144000000000002,0.46375,401.04,0.0,0,23.088,0.43787,400.62,0.0,0,0.0031671474689195693
2023-06-24 21:00:00,-2.8187999999999986,18.655000000000005,21.999000000000002,0.48508999999999997,400.11,0.0,0,22.837,0.46098,400.07,0.0,0,0.0056751837351466435
2023-06-24 22:00:00,-2.5459166666666677,17.884999999999987,21.875999999999998,0.49613,400.03,0.0,0,22.664,0.4729,400.02,0.0,0,0.015612679442269387
2023-06-24 23:00:00,-2.5960500000000004,17.203333333333326,21.764,0.48995,400.0,0.0,0,22.514,0.46807,400.0,0.0,0,0.02251562607321932
2023-06-25 00:00:00,-2.3652833333333336,16.573333333333338,21.658,0.47100000000000003,400.0,0.0,0,22.378,0.45078,400.0,0.0,0,0.028472765986674912
2023-06-25 01:00:00,-2.166933333333333,16.30166666666666,21.557,0.4546,400.0,0.0,0,22.253,0.4357,400.0,0.0,0,0.05064221443780479
2023-06-25 02:00:00,4.8237033333333335,15.805000000000007,21.462,0.45388,400.0,0.0,0,22.14,0.43548000000000003,400.0,0.0,0,0.06893330585891888
2023-06-25 03:00:00,57.63633333333334,15.760000000000005,21.371,0.46535,400.0,0.0,0,22.034000000000002,0.44688,400.0,0.0,0,0.12301669070677933
2023-06-25 04:00:00,132.27966666666666,17.521666666666672,21.451999999999998,0.47994,400.0,0.0,0,22.031,0.46324,400.0,0.0,0,0.12060237653685005
2023-06-25 05:00:00,333.44999999999993,19.25666666666666,22.381,0.46476000000000006,400.0,0.0,0,22.725,0.45515,400.15,0.0,0,0.0035860979462875205
2023-06-25 06:00:00,430.1183333333333,20.899999999999988,22.984,0.44133999999999995,400.0,0.0,0,23.253,0.43496,407.27,0.0,0,0.0018953911669757535
2023-06-25 07:00:00,522.6716666666666,21.245,23.26,0.44369,528.0,0.0,0,23.491,0.43538000000000004,481.72,0.0,0,0.0017076722302355927
2023-06-25 08:00:00,618.4549999999998,21.98833333333333,23.613000000000003,0.45587,670.75,0.0,0,23.680999999999997,0.43856000000000006,539.13,0.0,0,0.0014479016415962634
2023-06-25 09:00:00,726.1,22.524999999999995,23.485,0.44763000000000003,576.84,0.0,0,23.781999999999996,0.43487,544.23,0.0,0,0.0013717288275293632
2023-06-25 10:00:00,831.0316666666665,23.39666666666666,23.8,0.44833,681.42,0.0,0,24.031,0.43098000000000003,589.55,0.0,0,0.0010256885775121918
2023-06-25 11:00:00,810.7133333333335,23.390000000000004,23.671,0.4471,545.0,0.0,0,24.189,0.43659,573.99,0.0,0,0.0006324953636925614
2023-06-25 12:00:00,751.155,23.276666666666674,24.026,0.46323000000000003,661.86,0.0,0,24.419,0.44332,578.92,0.0,0,0.00021855553266021015
2023-06-25 13:00:00,440.5516666666668,23.506666666666675,23.910999999999998,0.46598,568.29,0.0,0,24.659000000000002,0.44564,571.34,0.0,0,0.00011941410811182088
2023-06-25 14:00:00,408.8583333333332,23.2,24.215,0.46716,664.82,0.0,0,24.855999999999998,0.44066000000000005,574.48,0.0,0,6.2387526615839e-05
2023-06-25 15:00:00,230.82666666666677,23.055,24.219,0.45603,661.57,0.0,0,24.826,0.42582,540.21,0.0,0,0.00012752592897863864
2023-06-25 16:00:00,330.21833333333336,23.701666666666675,24.143,0.4383,635.49,0.0,0,24.738000000000003,0.41484,565.36,0.0,0,0.0003671955491448589
2023-06-25 17:00:00,216.0751666666666,23.860000000000007,23.368000000000002,0.44671000000000005,642.7,0.0,0,23.881999999999998,0.42388000000000003,575.08,0.0,0,0.0019726286146026515
2023-06-25 18:00:00,92.98033333333336,22.89666666666667,22.391,0.43922,437.68,0.0,0,22.964000000000002,0.42389,435.28,0.0,0,0.003447695583487877
2023-06-25 19:00:00,16.743708333333334,21.34000000000001,22.193,0.44256,405.41,0.0,0,22.732,0.42826000000000003,405.07,0.0,0,0.012042379284291502
2023-06-25 20:00:00,-2.371027749999999,19.891666666666676,22.038,0.44486000000000003,400.83,0.0,0,22.551,0.4312,400.78,0.0,0,0.02227007349405866
2023-06-25 21:00:00,-2.548400000000001,18.875000000000007,21.905,0.45685,400.18,0.0,0,22.399,0.44332,400.17,0.0,0,0.029627034823820318
2023-06-25 22:00:00,-2.6412000000000004,18.314999999999987,21.783,0.46531999999999996,400.04,0.0,0,22.264,0.45187,400.04,0.0,0,0.05107493646541658
2023-06-25 23:00:00,-2.341966666666667,17.524999999999984,21.666,0.46313999999999994,400.01,0.0,0,22.136999999999997,0.45001,400.01,0.0,0,0.0979428532179408
2023-06-26 00:00:00,-1.9115833333333336,17.834999999999987,21.555999999999997,0.45666,400.0,0.0,0,22.021,0.44388,400.0,0.0,0,0.12978569956727798
2023-06-26 01:00:00,-1.98725,18.061666666666678,21.451999999999998,0.44796,400.0,0.0,0,21.913,0.43551000000000006,400.0,0.0,0,0.16556425578679854
2023-06-26 02:00:00,4.017087999999999,17.808333333333334,21.355,0.45492,400.0,0.0,0,21.815,0.44228,400.0,0.0,0,0.1974723538704581
2023-06-26 03:00:00,60.09416666666666,18.051666666666666,21.261999999999997,0.46651000000000004,400.0,0.0,0,21.724,0.4535,400.0,0.0,0,0.19757881722645787
2023-06-26 04:00:00,172.33333333333337,19.266666666666673,21.176,0.48249,400.0,0.0,0,21.646,0.4688,400.0,0.0,0,0.21189298715571125
2023-06-26 05:00:00,310.49333333333334,20.42333333333333,21.182,0.49695,400.0,0.0,0,21.605999999999998,0.4842,400.0,0.0,0,0.20507246376811594
2023-06-26 06:00:00,436.6366666666667,21.309999999999988,21.232,0.5099600000000001,400.0,0.0,0,21.6,0.49862,400.0,0.0,0,0.21042997458616666
2023-06-26 07:00:00,571.9450000000003,22.23000000000001,21.228,0.52728,400.0,0.0,0,21.627,0.51454,400.0,0.0,0,0.18429837214094372
2023-06-26 08:00:00,681.4533333333333,22.87833333333333,21.154,0.52485,400.0,0.0,0,21.625999999999998,0.50989,400.0,0.0,0,0.20570094099869501
2023-06-26 09:00:00,763.4850000000001,23.584999999999994,21.112,0.51059,400.0,0.0,0,21.674,0.49328999999999995,400.0,0.0,0,0.1982794147949722
2023-06-26 10:00:00,797.4433333333333,24.158333333333346,21.085,0.48908999999999997,400.0,0.0,0,21.791,0.46839,400.0,0.0,0,0.1870870252077753
2023-06-26 11:00:00,712.39,25.00833333333333,21.070999999999998,0.47165,400.0,0.0,0,21.971,0.44638,400.0,0.0,0,0.17797925681708907
2023-06-26 12:00:00,165.64366666666663,24.275,21.066999999999997,0.45863000000000004,400.0,0.0,0,22.186,0.42831,400.0,0.0,0,0.16828078851569475
2023-06-26 13:00:00,11.652931666666666,20.81,21.064,0.45363000000000003,400.0,0.0,0,22.267,0.42146000000000006,400.0,0.0,0,0.15985644618449069
2023-06-26 14:00:00,49.27749999999999,17.464999999999996,21.055999999999997,0.45498,400.0,0.0,0,22.538,0.4156,400.0,0.0,0,0.1311456830826293
2023-06-26 15:00:00,63.13216666666667,17.753333333333316,21.029,0.46335,400.0,0.0,0,22.545,0.42236,400.0,0.0,0,0.10436843189779517
2023-06-26 16:00:00,115.3921666666667,18.396666666666672,20.996,0.46551000000000003,400.0,0.00338695,0,22.436999999999998,0.42626000000000003,400.0,0.0,0,0.10826293014630126
2023-06-26 17:00:00,79.59566666666666,18.92666666666666,20.996,0.46275,400.0,0.0177575,0,22.463,0.42307,400.0,0.0,0,0.08756782746067725
2023-06-26 18:00:00,54.798666666666676,18.066666666666666,20.995,0.4484,400.0,0.0340715,0,22.42,0.41100000000000003,400.0,0.0,0,0.05573184971495295
2023-06-26 19:00:00,10.29414666666667,17.543333333333337,20.996,0.43604,400.0,0.0496955,0,22.272,0.4033,400.0,0.0,0,0.05986674908991003
2023-06-26 20:00:00,-1.1100251666666665,17.26000000000001,20.994,0.43173,400.0,0.063675,0,22.064,0.40436,400.0,0.0,0,0.12250497973761935
2023-06-26 21:00:00,-2.0551833333333334,16.52333333333333,20.994,0.43612,400.0,0.086535,0,21.868000000000002,0.41338,400.0,0.0,0,0.14933031114774364
2023-06-26 22:00:00,-1.5120383333333338,16.316666666666652,20.995,0.43988,400.0,0.104505,0,21.728,0.42058,400.0,0.0,0,0.1949550106463356
2023-06-26 23:00:00,-1.0348716666666664,16.041666666666668,20.996,0.42758999999999997,400.0,0.11935499999999999,0,21.61,0.41181,400.0,0.0,0,0.2313929528126932
2023-06-27 00:00:00,-1.6487666666666667,15.326666666666672,20.996,0.4147,400.0,0.132385,0,21.505,0.40195,400.0,0.0,0,0.2484992101105845
2023-06-27 01:00:00,-1.1066216666666666,14.75,20.996,0.39828,400.0,0.14545,0,21.405,0.38841,400.0,0.0,0,0.2696819836527234
2023-06-27 02:00:00,3.0083136666666666,14.20833333333335,20.995,0.3804,400.0,0.159325,0,21.303,0.37326,400.0,0.0,0,0.3021361357236074
2023-06-27 03:00:00,57.44300000000001,14.173333333333325,20.997,0.36837,400.0,0.17064500000000002,0,21.213,0.36351999999999995,400.0,0.0,0,0.326032007692836
2023-06-27 04:00:00,103.70533333333331,14.691666666666661,21.004,0.374,400.0,0.16090000000000002,0,21.163,0.37037,400.0,0.0,0,0.3380829727316436
2023-06-27 05:00:00,241.7813333333334,15.19833333333333,21.023000000000003,0.39852,400.0,0.10513,0,21.148000000000003,0.39547,400.0,0.0,0,0.3038258122123772
2023-06-27 06:00:00,412.72833333333335,15.951666666666664,21.009,0.43488000000000004,400.0,0.048873,0,21.156,0.43096999999999996,400.0,0.0,0,0.28524280513771555
2023-06-27 07:00:00,561.7616666666668,16.691666666666666,20.994,0.45257,400.0,0.0492145,0,21.184,0.44733,400.0,0.0,0,0.29119101586647433
2023-06-27 08:00:00,265.33900000000006,16.476666666666667,20.991999999999997,0.44097,400.0,0.08207500000000001,0,21.218000000000004,0.4349,400.0,0.0,0,0.29411360670375714
2023-06-27 09:00:00,121.79449999999993,16.073333333333338,20.999000000000002,0.41716000000000003,400.0,0.092265,0,21.299,0.40956,400.0,0.0,0,0.278583693935023
2023-06-27 10:00:00,83.9066666666667,16.255,21.000999999999998,0.3982,400.0,0.089635,0,21.48,0.38666999999999996,400.0,0.0,0,0.2557284154131465
2023-06-27 11:00:00,99.12933333333334,16.17,20.998,0.391,400.0,0.093335,0,21.534000000000002,0.37834,400.0,0.0,0,0.2506456487396113
2023-06-27 12:00:00,124.0083333333333,16.7,21.0,0.39755,400.0,0.09571,0,21.607,0.38305,400.0,0.0,0,0.24915172745380865
2023-06-27 13:00:00,87.85833333333333,17.05166666666668,20.998,0.41813,400.0,0.10084,0,21.554000000000002,0.40410999999999997,400.0,0.0,0,0.23266364448107701
2023-06-27 14:00:00,63.39733333333336,17.121666666666687,21.004,0.4315,400.0,0.096045,0,21.583000000000002,0.41644,400.0,0.0,0,0.2414382855965382
2023-06-27 15:00:00,91.63083333333334,17.053333333333338,20.999000000000002,0.43787,400.0,0.092075,0,21.656999999999996,0.42053999999999997,400.0,0.0,0,0.22170135311491174
2023-06-27 16:00:00,52.31566666666666,16.98833333333333,21.000999999999998,0.44433999999999996,400.0,0.090515,0,21.895,0.42063999999999996,400.0,0.0,0,0.17466515557387186
2023-06-27 17:00:00,28.295,16.721666666666685,20.996,0.43504,400.0,0.09838999999999999,0,21.959,0.41013999999999995,400.0,0.0,0,0.15398379009547358
2023-06-27 18:00:00,16.976333333333336,16.516666666666666,20.997,0.42588000000000004,400.0,0.11112,0,21.838,0.40447,400.0,0.0,0,0.16446184490693042
2023-06-27 19:00:00,7.754050000000001,16.44833333333332,20.997,0.42205,400.0,0.123475,0,21.694000000000003,0.4044,400.0,0.0,0,0.16538910639466994
2023-06-27 20:00:00,-0.11387500000000005,16.185000000000013,20.995,0.41385,400.0,0.135495,0,21.511999999999997,0.40094,400.0,0.0,0,0.21101724019506832
2023-06-27 21:00:00,-0.487395,15.97166666666666,20.996,0.40184000000000003,400.0,0.153075,0,21.343000000000004,0.39338,400.0,0.0,0,0.2755443368363212
2023-06-27 22:00:00,-0.6882066666666666,15.693333333333348,20.997,0.40123000000000003,400.0,0.16505,0,21.223000000000003,0.3957,400.0,0.0,0,0.313349131121643
2023-06-27 23:00:00,-0.5799816666666668,15.51,20.997,0.40143,400.0,0.17543999999999998,0,21.121,0.39838,400.0,0.0,0,0.3294182292739886
2023-06-28 00:00:00,-0.3666866666666668,15.414999999999983,20.997,0.3916,400.0,0.18603499999999998,0,21.026,0.39091,400.0,0.0,0,0.3636238752661584
2023-06-28 01:00:00,-0.2433185,15.366666666666644,20.998,0.38179,400.0,0.19594,0,20.989,0.382,400.0,0.029016666666666663,0,0.3913386908441514
2023-06-28 02:00:00,1.3131423333333336,15.276666666666673,20.998,0.38183,400.0,0.20339000000000002,0,20.991,0.38199,400.0,0.06328666666666667,0,0.4196373377292397
2023-06-28 03:00:00,13.114166666666666,15.098333333333347,20.999000000000002,0.38819000000000004,400.0,0.20995999999999998,0,20.994,0.3883,400.0,0.09039333333333334,0,0.4329280857201731
2023-06-28 04:00:00,162.98350000000005,15.653333333333327,21.041999999999998,0.40726,400.0,0.15628999999999998,0,21.031,0.40755,400.02,0.07111833333333333,0,0.3711793392403324
2023-06-28 05:00:00,167.6266666666666,16.301666666666648,21.398000000000003,0.4276,400.0,0.0,0,21.561,0.42338000000000003,400.19,-3.0086666666666664e-68,0,0.07417748471735698
2023-06-28 06:00:00,274.9599999999999,16.854999999999997,21.976999999999997,0.44086000000000003,426.85,-7.6542e-21,0,22.086,0.43546999999999997,407.25,0.0,0,0.024528126931794767
2023-06-28 07:00:00,291.25999999999993,17.273333333333333,22.293000000000003,0.46776,549.96,7.2696e-69,0,22.455,0.45833999999999997,516.21,0.0,0,0.014432653341575659
2023-06-28 08:00:00,439.64166666666654,17.783333333333346,22.386,0.45938,581.72,0.0,0,22.680999999999997,0.45145,565.45,0.0,0,0.005388419534308676
2023-06-28 09:00:00,550.6550000000002,18.665000000000006,22.592,0.44078,615.58,0.0,0,22.871,0.42632,569.42,0.0,0,0.004518510886736727
2023-06-28 10:00:00,629.1199999999998,18.875000000000007,22.579,0.42444,534.82,0.0,0,23.038,0.41931,585.27,0.0,0,0.0037344597843258468
2023-06-28 11:00:00,619.035,19.196666666666665,22.788,0.43136,612.17,0.0,0,23.05,0.4165,545.08,0.0,0,0.00341630606497699
2023-06-28 12:00:00,847.9566666666666,20.62166666666666,22.954,0.45091000000000003,691.23,0.0,0,23.125999999999998,0.42083999999999994,515.79,0.0,0,0.0030472559928566524
2023-06-28 13:00:00,761.7283333333335,21.296666666666674,22.938000000000002,0.44217,604.28,0.0,0,23.304000000000002,0.42973999999999996,590.5,0.0,0,0.002902431485678961
2023-06-28 14:00:00,588.9283333333334,21.908333333333324,23.031,0.42523999999999995,587.34,0.0,0,23.345,0.41526,566.44,0.0,0,0.0027342193831993954
2023-06-28 15:00:00,554.6049999999998,22.176666666666666,23.139,0.4122,603.52,0.0,0,23.506,0.39851,559.24,0.0,0,0.0024463905488014285
2023-06-28 16:00:00,380.85333333333335,21.998333333333353,23.177,0.41771,645.77,0.0,0,23.444000000000003,0.39914,548.13,0.0,0,0.0022980287107631017
2023-06-28 17:00:00,231.36316666666667,21.70833333333333,22.131999999999998,0.4419,532.8,-6.469950000000001e-26,0,22.662,0.42837,542.56,0.0,0,0.0039841335256542345
2023-06-28 18:00:00,105.34483333333334,21.193333333333328,21.406999999999996,0.45647,420.87,0.0,0,21.934,0.44309,428.03,0.0,0,0.04594752386839756
2023-06-28 19:00:00,13.790444249999995,19.748333333333328,21.250999999999998,0.4646,402.87,0.0,0,21.857,0.44788,403.85,0.0,0,0.05289855072463768
2023-06-28 20:00:00,-2.5167866666666665,18.323333333333334,21.127,0.45493999999999996,400.67,0.0,0,21.68,0.43981000000000003,400.9,0.0,0,0.08358403736520366
2023-06-28 21:00:00,-2.616099999999999,17.379999999999995,20.991999999999997,0.42696000000000006,400.1,0.00127765,0,21.483,0.41428000000000004,400.14,0.0,0,0.15058383130709527
2023-06-28 22:00:00,-2.527800000000001,16.796666666666674,20.991,0.40568000000000004,400.01,0.0430035,0,21.348000000000003,0.39689,400.02,0.0,0,0.21795109554227626
2023-06-28 23:00:00,-2.318283333333333,16.41499999999998,20.993000000000002,0.39744,400.0,0.07157000000000001,0,21.236,0.39154,400.0,0.0,0,0.2401092107974449
2023-06-29 00:00:00,-2.1883666666666675,16.18000000000001,20.994,0.39691,400.0,0.094325,0,21.139,0.39341,400.0,0.0,0,0.2597431142248781
2023-06-29 01:00:00,-2.127083333333333,15.761666666666674,20.995,0.40351,400.0,0.11405499999999999,0,21.048000000000002,0.4022,400.0,0.0,0,0.2674325159695034
2023-06-29 02:00:00,3.417963333333333,15.625000000000027,20.996,0.40973000000000004,400.0,0.13126500000000002,0,20.988000000000003,0.40993,400.0,0.01613166666666667,0,0.289442956246995
2023-06-29 03:00:00,41.75350000000001,15.956666666666674,20.996,0.42091000000000006,400.0,0.14587,0,20.991,0.42105,400.0,0.052491666666666666,0,0.33062023490624354
2023-06-29 04:00:00,151.81949999999995,16.481666666666662,21.035,0.42049,400.0,0.12693000000000002,0,21.031999999999996,0.42057,400.01,0.049755,0,0.3095267532110721
2023-06-29 05:00:00,108.748,17.66166666666668,21.471999999999998,0.40975,400.0,4.4474099999999985e-34,0,21.601,0.40654,400.21,5.14335e-52,0,0.08539048011539255
2023-06-29 06:00:00,63.57966666666666,17.483333333333327,22.074,0.39629000000000003,427.7,-1.2810900000000001e-20,0,22.128,0.39257,408.82,-1.9203666666666663e-84,0,0.02700219795315612
2023-06-29 07:00:00,162.9563333333334,17.821666666666673,22.142,0.40024,417.91,3.6547199999999994e-21,0,22.434,0.4055,509.87,0.0,0,0.019375987361769355
2023-06-29 08:00:00,211.83666666666662,18.85,22.523000000000003,0.42205,572.76,0.0,0,22.625999999999998,0.41911000000000004,554.07,0.0,0,0.010721546809533621
2023-06-29 09:00:00,233.92500000000004,19.405000000000012,22.598000000000003,0.43659,581.08,0.0,0,22.840999999999998,0.42893000000000003,570.41,0.0,0,0.0040844151384023634
2023-06-29 10:00:00,283.10033333333325,19.75833333333334,22.686,0.4441,567.62,0.0,0,23.009,0.43518999999999997,575.0,0.0,0,0.0035593103921972664
2023-06-29 11:00:00,196.58,20.448333333333327,22.884,0.44061999999999996,596.64,0.0,0,23.108,0.43306000000000006,571.84,0.0,0,0.003097122055086201
2023-06-29 12:00:00,68.02383333333333,19.775,23.096,0.44326000000000004,715.39,0.0,0,23.230999999999998,0.41698,534.3,0.0,0,0.0027106600728071984
2023-06-29 13:00:00,261.62499999999994,18.96333333333333,23.089000000000002,0.43273999999999996,622.64,0.0,0,23.633000000000003,0.4093,556.94,0.0,0,0.002213682258396868
2023-06-29 14:00:00,190.60899999999995,20.033333333333328,23.339000000000002,0.42404,656.6,0.0,0,23.659000000000002,0.40337,552.05,0.0,0,0.0018832337385809464
2023-06-29 15:00:00,107.56983333333336,19.22166666666668,23.414,0.43233,678.62,0.0,0,23.669,0.41001000000000004,548.73,0.0,0,0.0018228930558417476
2023-06-29 16:00:00,105.96833333333332,19.11666666666667,23.221999999999998,0.44448000000000004,608.87,0.0,0,23.912,0.42345,585.74,0.0,0,0.001767257366577375
2023-06-29 17:00:00,87.10083333333338,19.76833333333332,22.455,0.47325,579.03,0.0,0,23.1,0.44893,531.95,0.0,0,0.003056528607734048
2023-06-29 18:00:00,28.171333333333337,20.195000000000025,21.642,0.47747,427.87,9.110249999999999e-85,0,22.333000000000002,0.45731000000000005,425.03,0.0,0,0.03000103029054194
2023-06-29 19:00:00,9.100125,20.053333333333338,21.47,0.47753,404.31,0.0,0,22.156,0.45787,403.87,0.0,0,0.0363589532248094
2023-06-29 20:00:00,-0.4508895,19.678333333333338,21.340999999999998,0.47047,400.6,0.0,0,21.954,0.45315,400.54,0.0,0,0.04233807266982622
2023-06-29 21:00:00,-0.8401683333333334,19.418333333333322,21.203000000000003,0.4655,400.16,0.0,0,21.748,0.4502,400.14,0.0,0,0.09045950958170204
2023-06-29 22:00:00,-1.0340533333333335,19.235000000000017,21.085,0.46278,400.02,0.0,0,21.596999999999998,0.44847,400.02,0.0,0,0.14192252215124665
2023-06-29 23:00:00,-1.4197449999999998,18.981666666666673,20.988000000000003,0.47143,400.0,0.0047754500000000005,0,21.473000000000003,0.45761,400.0,0.0,0,0.21193076447558207
2023-06-30 00:00:00,-0.7603849999999999,18.540000000000006,20.991999999999997,0.48234,400.0,0.039508,0,21.365,0.47141000000000005,400.0,0.0,0,0.2146438629026719
2023-06-30 01:00:00,-0.16768466666666665,18.081666666666674,20.993000000000002,0.4918,400.0,0.0653,0,21.267,0.48361000000000004,400.0,0.0,0,0.2322549625661103
2023-06-30 02:00:00,0.19468568816666665,16.891666666666676,20.994,0.48126,400.0,0.087395,0,21.174,0.47598,400.0,0.0,0,0.2478535613709733
2023-06-30 03:00:00,8.151016666666667,16.37666666666665,20.995,0.47035,400.0,0.10572999999999999,0,21.09,0.4676,400.0,0.0,0,0.26260045332783843
2023-06-30 04:00:00,50.67658333333334,15.699999999999996,21.038,0.46037,400.0,0.07740000000000001,0,21.105,0.45846000000000003,400.01,0.0,0,0.23750257572635486
2023-06-30 05:00:00,141.27916666666667,15.491666666666667,21.649,0.44351,400.0,-2.1708000000000002e-34,0,21.8,0.43946,400.17,0.0,0,0.05045332783845044
2023-06-30 06:00:00,202.53666666666663,15.208333333333336,22.234,0.44006000000000006,412.68,1.096865e-21,0,22.326999999999998,0.43722,403.19,0.0,0,0.009830002060581084
2023-06-30 07:00:00,153.4528333333334,15.489999999999998,22.559,0.47033,511.55,-6.3443e-23,0,22.656999999999996,0.46421,482.88,0.0,0,0.0042018682601827045
2023-06-30 08:00:00,508.1933333333334,16.548333333333332,22.919,0.4928,660.74,8.236099999999998e-87,0,22.906,0.47889,541.08,0.0,0,0.0031830826293014628
2023-06-30 09:00:00,513.6350000000001,17.573333333333338,22.949,0.48651000000000005,614.58,0.0,0,23.163,0.47552,576.58,0.0,0,0.0020519953293495433
2023-06-30 10:00:00,421.8033333333333,17.13166666666667,23.009,0.4754,565.83,0.0,0,23.399,0.46563000000000004,570.61,0.0,0,0.0012926711999450512
2023-06-30 11:00:00,650.1149999999998,17.610000000000007,23.214000000000002,0.46007,624.11,0.0,0,23.799,0.43942,575.23,0.0,0,0.0007740916271721959
2023-06-30 12:00:00,783.5266666666665,18.945,23.46,0.45003000000000004,695.23,0.0,0,24.090999999999998,0.41343,524.2,0.0,0,0.0007304416512123084
2023-06-30 13:00:00,745.43,19.748333333333328,23.394000000000002,0.43931000000000003,609.69,0.0,0,24.581999999999997,0.40419,565.43,0.0,0,0.0008279414794972183
2023-06-30 14:00:00,661.0016666666667,20.15833333333334,23.495,0.44001,586.05,0.0,0,24.901,0.4047,591.3,0.0,0,0.0007767016965450924
2023-06-30 15:00:00,523.8599999999999,20.328333333333326,23.5,0.44528,528.95,0.0,0,25.236,0.4083,597.86,0.0,0,0.0005568033518785631
2023-06-30 16:00:00,335.2561666666666,20.2,23.683000000000003,0.45711999999999997,628.83,0.0,0,25.355,0.40871999999999997,597.3,0.0,0,0.00046297822652654715
2023-06-30 17:00:00,178.30116666666672,19.516666666666666,22.689,0.45581000000000005,535.5,-1.8402599999999998e-22,0,24.596,0.41385,603.85,0.0,0,0.001839412047530737
2023-06-30 18:00:00,78.85183333333333,18.720000000000013,21.947,0.44383999999999996,434.38,0.0,0,23.665,0.40031,437.56,0.0,0,0.003194141081118209
2023-06-30 19:00:00,14.276500666666667,17.88,21.787,0.43246999999999997,405.21,0.0,0,23.406,0.39205999999999996,405.69,0.0,0,0.0034834123222748817
2023-06-30 20:00:00,-2.074635,16.645000000000003,21.674,0.44693999999999995,401.2,0.0,0,23.104,0.40973999999999994,401.31,0.0,0,0.003725187169448451
2023-06-30 21:00:00,-2.741316666666667,15.870000000000005,21.539,0.46238,400.19,0.0,0,22.824,0.42758,400.21,0.0,0,0.01522254275705749
2023-06-30 22:00:00,-2.169216666666668,15.339999999999998,21.413,0.46431000000000006,400.04,0.0,0,22.619,0.43138999999999994,400.04,0.0,0,0.02406930421045401
2023-06-30 23:00:00,-1.3706333333333331,15.173333333333346,21.284000000000002,0.41416000000000003,400.01,0.0,0,22.425,0.38629,400.01,0.0,0,0.03278418847448314
2023-07-01 00:00:00,-1.8398,14.949999999999983,21.180999999999997,0.40838,400.0,0.0,0,22.274,0.38199,400.0,0.0,0,0.03857751219177141
2023-07-01 01:00:00,-1.2730583333333334,14.743333333333347,21.101999999999997,0.45456,400.0,0.0,0,22.163,0.42599,400.0,0.0,0,0.049467683220001384
2023-07-01 02:00:00,2.176556666666668,14.645000000000012,21.019000000000002,0.51048,400.0,0.0,0,22.054000000000002,0.47917,400.0,0.0,0,0.0618895528539048
2023-07-01 03:00:00,7.412366666666667,15.01166666666668,20.991999999999997,0.5565100000000001,400.0,0.0221165,0,21.95,0.52482,400.0,0.0,0,0.12859399684044234
2023-07-01 04:00:00,22.93648333333332,14.979999999999993,21.026999999999997,0.5965199999999999,400.0,0.016456000000000002,0,21.94,0.5641,400.01,0.0,0,0.13763994779861255
2023-07-01 05:00:00,74.80183333333333,14.359999999999998,21.764,0.5735600000000001,400.0,-9.4041e-52,0,22.607,0.54488,400.17,0.0,0,0.0049165464661034405
2023-07-01 06:00:00,134.93666666666664,14.69,22.362,0.56189,400.0,0.0,0,23.142,0.53618,403.22,0.0,0,0.003176248368706642
2023-07-01 07:00:00,233.995,15.681666666666652,22.726999999999997,0.55902,521.84,1.0410249999999999e-70,0,23.465999999999998,0.53137,493.48,0.0,0,0.002621127824713236
2023-07-01 08:00:00,134.27016666666668,16.073333333333355,22.939,0.58563,610.98,0.0,0,23.639,0.55383,548.79,0.0,0,0.002007830208118689
2023-07-01 09:00:00,134.65149999999997,16.281666666666666,22.932,0.5776899999999999,535.23,0.0,0,23.828000000000003,0.55185,571.14,0.0,0,0.0016055360945119858
2023-07-01 10:00:00,123.1213333333333,16.14666666666667,23.141,0.55079,559.5,0.0,0,24.049,0.5219699999999999,562.53,0.0,0,0.0009742770794697438
2023-07-01 11:00:00,159.48900000000003,16.47166666666667,23.263,0.51766,552.33,0.0,0,24.191999999999997,0.48796999999999996,538.68,0.0,0,0.0004308675046363074
2023-07-01 12:00:00,113.7755,16.351666666666652,23.291999999999998,0.5092,522.55,0.0,0,24.344,0.48236,561.4,0.0,0,0.0003999931313963871
2023-07-01 13:00:00,69.88533333333334,16.23500000000001,23.384,0.49858,545.43,0.0,0,24.283,0.47307,558.19,0.0,0,0.00046270348238203164
2023-07-01 14:00:00,148.7095,16.146666666666665,23.643,0.52642,651.03,0.0,0,24.258000000000003,0.50022,582.92,0.0,0,0.0007441101724019508
2023-07-01 15:00:00,80.26933333333334,16.33666666666666,23.504,0.5968899999999999,549.09,0.0,0,24.272,0.57417,591.65,0.0,0,0.0007077065732536575
2023-07-01 16:00:00,50.6218333333333,16.641666666666676,23.641,0.58777,624.37,0.0,0,24.2,0.56416,587.67,0.0,0,0.0008797650937564395
2023-07-01 17:00:00,36.34500000000001,16.671666666666678,22.883000000000003,0.6029,655.72,0.0,0,23.334,0.57614,558.16,0.0,0,0.002357064358815853
2023-07-01 18:00:00,24.77131666666667,16.70333333333332,21.935,0.61226,466.38,1.5782449999999993e-53,0,22.516,0.58586,431.18,0.0,0,0.014200151109279484
2023-07-01 19:00:00,7.6043666666666665,16.87666666666665,21.741,0.61263,412.08,0.0,0,22.326999999999998,0.5903,405.67,0.0,0,0.0270787828834398
2023-07-01 20:00:00,-0.21274266666666666,16.763333333333325,21.603,0.60982,401.42,0.0,0,22.183000000000003,0.58844,400.67,0.0,0,0.034775740092039285
2023-07-01 21:00:00,-1.190803333333333,16.554999999999993,21.480999999999998,0.6029800000000001,400.55,0.0,0,22.054000000000002,0.5822,400.26,0.0,0,0.0692080500034343
2023-07-01 22:00:00,-1.0579283333333334,16.178333333333345,21.365,0.5774699999999999,400.05,0.0,0,21.93,0.55784,400.02,0.0,0,0.0931382649907274
2023-07-01 23:00:00,-0.7802333333333333,15.946666666666653,21.259,0.51357,400.01,0.0,0,21.818,0.4963,400.01,0.0,0,0.135781990521327
2023-07-02 00:00:00,-1.8085183333333328,15.42500000000001,21.159000000000002,0.47503999999999996,400.0,0.0,0,21.711,0.45921999999999996,400.0,0.0,0,0.16835977745724295
2023-07-02 01:00:00,-1.1387016666666667,15.01166666666666,21.066999999999997,0.47733000000000003,400.0,0.0,0,21.616,0.4615,400.0,0.0,0,0.19232433546260047
2023-07-02 02:00:00,3.004490633333333,14.971666666666666,20.99,0.47941999999999996,400.0,0.0095095,0,21.517,0.46413999999999994,400.0,0.0,0,0.20720173088811045
2023-07-02 03:00:00,43.03316666666666,15.030000000000017,20.993000000000002,0.45798999999999995,400.0,0.039531000000000004,0,21.430999999999997,0.44583999999999996,400.0,0.0,0,0.22491929390754856
2023-07-02 04:00:00,84.99466666666667,15.244999999999989,21.028000000000002,0.45196000000000003,400.0,0.027511,0,21.445,0.44054,400.01,0.0,0,0.211340064564874
2023-07-02 05:00:00,182.26200000000009,15.608333333333347,21.756,0.45271000000000006,400.0,0.0,0,22.136,0.44235,400.14,0.0,0,0.029690569407239506
2023-07-02 06:00:00,342.12,16.099999999999987,22.403000000000002,0.44408000000000003,411.93,1.5189000000000002e-21,0,22.709,0.43695,414.99,0.0,0,0.0035651487052682186
2023-07-02 07:00:00,454.8866666666667,16.54166666666666,22.838,0.45653999999999995,558.61,4.69543e-71,0,23.063000000000002,0.44313,501.63,0.0,0,0.0025333127275224947
2023-07-02 08:00:00,541.8916666666668,17.483333333333327,22.916999999999998,0.46363999999999994,559.68,0.0,0,23.248,0.45355,548.32,0.0,0,0.001500652517343224
2023-07-02 09:00:00,398.72966666666684,16.88166666666667,23.229,0.46738,666.07,0.0,0,23.453000000000003,0.45152,563.43,0.0,0,0.000791537880348925
2023-07-02 10:00:00,684.2083333333334,14.946666666666667,23.215999999999998,0.4404,621.19,0.0,0,23.666,0.42152,561.56,0.0,0,0.0005613709732811321
2023-07-02 11:00:00,365.4415,16.35833333333333,23.506999999999998,0.44683,682.2,0.0,0,23.928,0.4211,556.04,0.0,0,0.0003852599766467477
2023-07-02 12:00:00,704.3064999999998,14.90666666666667,23.4,0.43104,570.19,-4.263355000000001e-21,0,24.313000000000002,0.40609,562.27,0.0,0,0.00029812487121368223
2023-07-02 13:00:00,723.0433333333334,17.183333333333326,23.77,0.43927,662.73,-6.328249999999999e-85,0,24.649,0.40847,584.38,0.0,0,0.0003185211896421457
2023-07-02 14:00:00,439.08833333333337,16.983333333333334,23.932,0.44651,711.26,0.0,0,24.904,0.4055,561.45,0.0,0,0.00028282505666597985
2023-07-02 15:00:00,292.41533333333336,14.03,23.773000000000003,0.44758000000000003,613.68,0.0,0,25.342,0.40129000000000004,569.63,0.0,0,0.0001483206264166495
2023-07-02 16:00:00,306.60766666666666,15.59666666666667,23.784000000000002,0.45538999999999996,601.07,0.0,0,25.464000000000002,0.40894,576.22,0.0,0,9.020193694621884e-05
2023-07-02 17:00:00,202.73183333333336,16.06166666666667,22.893,0.48805,564.67,9.146699999999999e-24,0,24.695999999999998,0.4361,554.33,0.0,0,0.001467648876983309
2023-07-02 18:00:00,87.146,15.443333333333326,22.119,0.48443,427.69,0.0,0,23.855999999999998,0.43655,431.26,0.0,0,0.002847276598667491
2023-07-02 19:00:00,18.297616666666666,14.224999999999993,21.949,0.49046999999999996,403.59,0.0,0,23.526999999999997,0.44578999999999996,404.05,0.0,0,0.0031766948279414787
2023-07-02 20:00:00,-1.3501213166666668,14.176666666666653,21.815,0.49891,400.55,0.0,0,23.208000000000002,0.45843,400.63,0.0,0,0.007218215536781374
2023-07-02 21:00:00,-2.111616666666667,13.703333333333342,21.678,0.48823,400.12,0.0,0,22.955,0.45174,400.14,0.0,0,0.019023971426608968
2023-07-02 22:00:00,-1.8984983333333327,13.628333333333346,21.561999999999998,0.48423999999999995,400.03,0.0,0,22.77,0.44987,400.03,0.0,0,0.026315337591867573
2023-07-02 23:00:00,-1.560215,13.648333333333332,21.454,0.46958999999999995,400.0,0.0,0,22.61,0.43764,400.01,0.0,0,0.03228655814272958
2023-07-03 00:00:00,-2.0752833333333336,12.983333333333313,21.355,0.47672,400.0,0.0,0,22.469,0.44537,400.0,0.0,0,0.037509444329967716
2023-07-03 01:00:00,-1.634613333333333,12.72499999999999,21.261,0.49763,400.0,0.0,0,22.342,0.46584,400.0,0.0,0,0.04849921011058452
2023-07-03 02:00:00,2.9958424999999997,12.441666666666665,21.169,0.50335,400.0,0.0,0,22.221999999999998,0.47197,400.0,0.0,0,0.06154955697506698
2023-07-03 03:00:00,47.23366666666667,12.406666666666665,21.081,0.51153,400.0,0.0,0,22.109,0.48034,400.0,0.0,0,0.12565423449412735
2023-07-03 04:00:00,156.6063333333333,13.083333333333336,21.000999999999998,0.51759,400.0,0.0,0,22.015,0.48644,400.0,0.0,0,0.15572498111134006
2023-07-03 05:00:00,265.827,13.525000000000002,20.995,0.52068,400.0,0.022534000000000002,0,21.949,0.49113,400.0,0.0,0,0.17864551136753898
2023-07-03 06:00:00,395.75999999999993,14.096666666666662,20.998,0.54537,400.0,0.0343215,0,21.92,0.5154,400.0,0.0,0,0.17284154131465074
2023-07-03 07:00:00,562.2033333333334,15.328333333333326,20.997,0.54778,400.0,0.0449345,0,21.897,0.51841,400.0,0.0,0,0.1939247201044028
2023-07-03 08:00:00,505.71666666666647,16.14166666666667,21.0,0.59231,400.0,0.047715499999999994,0,21.915,0.56004,400.0,0.0,0,0.17021430043272204
2023-07-03 09:00:00,603.9923333333335,14.581666666666665,21.005,0.60574,400.0,0.0388895,0,22.022,0.56921,400.0,0.0,0,0.16385397348719008
2023-07-03 10:00:00,370.60000000000014,15.133333333333333,20.998,0.61142,400.0,0.0343585,0,22.121,0.57081,400.0,0.0,0,0.1537846005906999
2023-07-03 11:00:00,850.0950000000001,16.583333333333332,21.0,0.60255,400.0,0.0388195,0,22.377,0.5539,400.0,0.0,0,0.1594958444948142
2023-07-03 12:00:00,781.3950000000002,18.198333333333327,20.999000000000002,0.59025,400.0,0.040513,0,22.761999999999997,0.53004,400.0,0.0,0,0.14990040524761314
2023-07-03 13:00:00,380.346,17.128333333333334,20.999000000000002,0.5738800000000001,400.0,0.0444855,0,23.034000000000002,0.50689,400.0,0.0,0,0.1378700460196442
2023-07-03 14:00:00,333.53066666666666,17.101666666666674,20.999000000000002,0.55848,400.0,0.0477895,0,23.285,0.48589,400.0,0.0,0,0.0941994642489182
2023-07-03 15:00:00,267.08583333333337,14.795000000000005,20.998,0.53195,400.0,0.053085,0,23.461,0.45786000000000004,400.0,0.0,0,0.0472765986674909
2023-07-03 16:00:00,294.85649999999987,16.15500000000001,20.999000000000002,0.46843999999999997,400.0,0.059515,0,23.516,0.40186,400.0,0.0,0,0.03906518304828628
2023-07-03 17:00:00,116.86883333333336,15.724999999999996,20.999000000000002,0.45286000000000004,400.0,0.06483,0,23.456,0.38991,400.0,0.0,0,0.03712823682945257
2023-07-03 18:00:00,71.09599999999998,14.49833333333332,20.998,0.46602,400.0,0.07161000000000001,0,23.3,0.40503,400.0,0.0,0,0.039885981180026106
2023-07-03 19:00:00,14.595099999999995,13.885000000000005,20.998,0.51356,400.0,0.08179,0,23.1,0.45181000000000004,400.0,0.0,0,0.044261281681434166
2023-07-03 20:00:00,-1.2284394999999997,13.190000000000017,20.995,0.5494600000000001,400.0,0.090175,0,22.83,0.49125,400.0,0.0,0,0.05081049522632049
2023-07-03 21:00:00,-2.2002,12.850000000000005,20.994,0.62059,400.0,0.1124,0,22.576,0.56342,400.0,0.0,0,0.06816745655608215
2023-07-03 22:00:00,-2.1733833333333337,12.379999999999981,20.998,0.6466,400.0,0.12619,0,22.408,0.59319,400.0,0.0,0,0.0895803283192527
