Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-07-03 23:00:00,-0.9551966666666662,12.756666666666666,20.997,0.65618,400.0,0.13473500000000002,0,22.275,0.6068600000000001,400.0,0.0,0,0.13835428257435264
2023-07-04 00:00:00,-1.037653333333333,13.183333333333321,20.998,0.63617,400.0,0.14399,0,22.153000000000002,0.59278,400.0,0.0,0,0.1895562882066076
2023-07-04 01:00:00,-1.222405,12.98,20.999000000000002,0.63451,400.0,0.150585,0,22.049,0.59501,400.0,0.0,0,0.21308125558074045
2023-07-04 02:00:00,0.26372641666666663,12.351666666666658,20.997,0.65513,400.0,0.15661000000000005,0,21.954,0.6178600000000001,400.0,0.0,0,0.21373720722577105
2023-07-04 03:00:00,12.15835,11.968333333333339,20.998,0.64493,400.0,0.165135,0,21.855999999999998,0.61188,400.0,0.0,0,0.246339034274332
2023-07-04 04:00:00,44.36976666666666,11.420000000000005,21.011,0.62775,400.0,0.13939000000000001,0,21.791999999999998,0.59844,400.0,0.0,0,0.2425887767016965
2023-07-04 05:00:00,303.4716666666667,11.668333333333335,20.995,0.633,400.0,0.130305,0,21.753,0.60429,400.0,0.0,0,0.2343086750463631
2023-07-04 06:00:00,454.19333333333327,13.086666666666662,21.005,0.62961,400.0,0.12266,0,21.753,0.60142,400.0,0.0,0,0.24926505941342125
2023-07-04 07:00:00,462.1616666666668,14.556666666666672,21.004,0.63889,400.0,0.099355,0,21.787,0.6089600000000001,400.0,0.0,0,0.2379593378666117
2023-07-04 08:00:00,512.5866666666667,15.68666666666666,20.996,0.65813,400.0,0.10054,0,21.816999999999997,0.62585,400.0,0.0,0,0.21101037159145544
2023-07-04 09:00:00,459.36666666666673,15.82833333333334,21.000999999999998,0.61059,400.0,0.10272,0,21.88,0.57857,400.0,0.0,0,0.21077340476681086
2023-07-04 10:00:00,544.0366666666666,16.028333333333332,21.000999999999998,0.58634,400.0,0.098575,0,22.057,0.54964,400.0,0.0,0,0.19744831375781305
2023-07-04 11:00:00,850.378333333333,16.6,21.0,0.58965,400.0,0.094125,0,22.325,0.54376,400.0,0.0,0,0.1963596400851707
2023-07-04 12:00:00,719.695,17.693333333333335,21.002,0.56933,400.0,0.08859,0,22.63,0.51542,400.0,0.0,0,0.1728312384092314
2023-07-04 13:00:00,414.67066666666665,16.65833333333333,21.000999999999998,0.57605,400.0,0.08286,0,22.916,0.51252,400.0,0.0,0,0.1536644000274744
2023-07-04 14:00:00,397.5033333333334,15.145000000000005,21.000999999999998,0.57022,400.0,0.07859999999999999,0,23.183000000000003,0.49923,400.0,0.0,0,0.11763857407788995
2023-07-04 15:00:00,432.18666666666667,17.755000000000006,20.999000000000002,0.54961,400.0,0.07642499999999999,0,23.401,0.47481,400.0,0.0,0,0.059863314788103576
2023-07-04 16:00:00,308.27899999999994,17.755000000000006,20.999000000000002,0.52083,400.0,0.08095999999999999,0,23.482,0.44775,400.0,0.0,0,0.05028161274812831
2023-07-04 17:00:00,55.83376666666667,16.56833333333334,20.998,0.51207,400.0,0.08669,0,23.398000000000003,0.44241,400.0,0.0,0,0.04804931657394052
2023-07-04 18:00:00,34.100300000000004,13.989999999999991,20.998,0.50895,400.0,0.094695,0,23.212,0.4447,400.0,0.0,0,0.05303935709870184
2023-07-04 19:00:00,12.458113333333335,13.253333333333318,20.998,0.52387,400.0,0.10302,0,23.006999999999998,0.46347,400.0,0.0,0,0.058541108592623126
2023-07-04 20:00:00,-1.3634981666666666,13.474999999999996,20.996,0.54978,400.0,0.11069000000000001,0,22.750999999999998,0.49393000000000004,400.0,0.0,0,0.06736726423518097
2023-07-04 21:00:00,-2.3009000000000004,13.261666666666674,20.995,0.5727300000000001,400.0,0.128805,0,22.515,0.52194,400.0,0.0,0,0.08710419671680747
2023-07-04 22:00:00,-2.2585333333333337,12.838333333333347,20.997,0.60233,400.0,0.14214000000000002,0,22.346,0.5546300000000001,400.0,0.0,0,0.11673535270279553
2023-07-04 23:00:00,-2.2196333333333333,12.59666666666667,20.998,0.60319,400.0,0.15101499999999998,0,22.213,0.55995,400.0,0.0,0,0.15797444879456005
2023-07-05 00:00:00,-2.311433333333333,12.139999999999995,20.998,0.59514,400.0,0.158915,0,22.095,0.5564899999999999,400.0,0.0,0,0.21220550862009754
2023-07-05 01:00:00,-2.255066666666667,11.523333333333328,20.998,0.6009899999999999,400.0,0.165655,0,21.991,0.5655600000000001,400.0,0.0,0,0.2291812624493441
2023-07-05 02:00:00,3.5210665000000008,11.11833333333333,20.998,0.6137699999999999,400.0,0.17238,0,21.893,0.58104,400.0,0.0,0,0.2539700528882478
2023-07-05 03:00:00,49.55083333333334,11.285000000000005,20.999000000000002,0.63351,400.0,0.179135,0,21.8,0.60316,400.0,0.0,0,0.2730235593103922
2023-07-05 04:00:00,150.6053333333334,12.658333333333335,21.046,0.66104,400.0,0.127365,0,21.805999999999997,0.6309600000000001,400.0,0.0,0,0.2317398172951439
2023-07-05 05:00:00,266.6666666666667,14.549999999999995,21.651,0.64412,400.0,0.0,0,22.488000000000003,0.6120899999999999,400.06,0.0,0,0.011202349062435607
2023-07-05 06:00:00,299.93000000000006,15.625,22.381999999999998,0.58985,400.04,0.0,0,23.079,0.5667800000000001,417.89,0.0,0,0.0034521601758362524
2023-07-05 07:00:00,155.14166666666668,15.471666666666675,22.669,0.54388,476.4,0.0,0,23.406999999999996,0.52567,510.77,0.0,0,0.0013711793392403324
2023-07-05 08:00:00,230.86499999999992,15.563333333333333,22.865,0.53913,577.09,0.0,0,23.691999999999997,0.51363,583.89,0.0,0,0.00044924101930077616
2023-07-05 09:00:00,192.17333333333332,15.683333333333328,22.954,0.53418,569.59,0.0,0,23.793000000000003,0.5080899999999999,569.31,0.0,0,2.196648121436912e-05
2023-07-05 10:00:00,99.48349999999998,16.279999999999983,22.971999999999998,0.52457,561.0,2.157155e-23,0,24.005,0.49057,541.52,0.0,0,1.4816642626554018e-24
2023-07-05 11:00:00,106.9638333333333,15.233333333333324,23.256999999999998,0.53165,593.59,0.0,0,24.427,0.49418,581.77,0.0,0,0.0
2023-07-05 12:00:00,183.1066666666666,15.728333333333339,23.576,0.54199,690.66,0.0,0,24.717,0.49257,558.4,0.0,0,0.0
2023-07-05 13:00:00,370.4250000000001,17.700000000000017,23.601,0.5354399999999999,640.61,0.0,0,24.896,0.48913999999999996,571.75,0.0,0,0.0
2023-07-05 14:00:00,405.47,18.106666666666673,23.613000000000003,0.535,581.66,0.0,0,24.926,0.49278999999999995,561.6,0.0,0,0.0
2023-07-05 15:00:00,344.99166666666673,18.853333333333328,23.726,0.54438,601.33,0.0,0,25.123,0.49711000000000005,572.24,0.0,0,0.0
2023-07-05 16:00:00,285.633,19.605,23.879,0.53552,591.72,0.0,0,25.107,0.49528,564.44,0.0,0,0.0
2023-07-05 17:00:00,114.85283333333332,18.718333333333327,23.0,0.59248,587.47,0.0,0,24.304000000000002,0.54835,591.93,0.0,0,0.0
2023-07-05 18:00:00,19.907166666666672,17.093333333333327,22.115,0.65604,435.89,0.0,0,23.296,0.61014,431.19,0.0,0,0.0009624974242736453
2023-07-05 19:00:00,2.232730000000001,16.748333333333314,21.95,0.6764600000000001,406.4,0.0,0,23.096,0.63089,405.57,0.0,0,0.0018172264578611172
2023-07-05 20:00:00,-1.4555211666666668,16.056666666666672,21.835,0.67414,401.48,0.0,0,22.932,0.6306,401.28,0.0,0,0.00233377979256817
2023-07-05 21:00:00,-1.6711766666666668,14.078333333333335,21.717,0.69479,400.19,0.0,0,22.759,0.65209,400.17,0.0,0,0.0028030771344185732
2023-07-05 22:00:00,-0.8810933333333336,14.470000000000002,21.607,0.70399,400.03,0.0,0,22.612,0.66218,400.03,0.0,0,0.003229892162923277
2023-07-05 23:00:00,-0.8208166666666666,14.326666666666672,21.502,0.70689,400.0,0.0,0,22.476999999999997,0.6660699999999999,400.0,0.0,0,0.00921697918813105
2023-07-06 00:00:00,-1.4166583333333334,14.121666666666686,21.406,0.70922,400.0,0.0,0,22.357,0.66922,400.0,0.0,0,0.01635208462119651
2023-07-06 01:00:00,-1.0882600000000002,14.08666666666667,21.311999999999998,0.70606,400.0,0.0,0,22.241999999999997,0.66705,400.0,0.0,0,0.03135689264372553
2023-07-06 02:00:00,0.6800983333333332,13.681666666666679,21.221,0.67818,400.0,0.0,0,22.131999999999998,0.64142,400.0,0.0,0,0.06593516038189437
2023-07-06 03:00:00,20.654233333333327,13.605000000000004,21.136,0.67202,400.0,0.0,0,22.033,0.6361100000000001,400.0,0.0,0,0.1133834741397074
2023-07-06 04:00:00,49.33133333333333,13.691666666666672,21.155,0.65765,400.0,0.0,0,22.026,0.6235,400.0,0.0,0,0.1268322000137372
2023-07-06 05:00:00,80.75050000000002,13.546666666666672,22.105,0.63899,400.0,0.0,0,22.718000000000004,0.6156,400.09,0.0,0,0.0033612542070197127
2023-07-06 06:00:00,199.7711666666667,13.900000000000002,22.866999999999997,0.61146,400.0,0.0,0,23.291999999999998,0.5966100000000001,408.02,0.0,0,0.0009756851432103852
2023-07-06 07:00:00,395.4533333333332,14.855,23.166,0.5962,477.07,0.0,0,23.69,0.58294,522.48,0.0,0,0.00014316573940517893
2023-07-06 08:00:00,480.0799999999999,15.951666666666664,23.313000000000002,0.60096,585.24,0.0,0,23.904,0.5793699999999999,584.69,0.0,0,0.0003659592004945395
2023-07-06 09:00:00,627.1116666666667,17.349999999999998,23.396,0.58015,574.11,0.0,0,24.016,0.55866,572.8,0.0,0,0.00014528470361975412
2023-07-06 10:00:00,485.86499999999984,17.939999999999994,23.651999999999997,0.5659,646.76,0.0,0,24.121,0.5426,567.55,0.0,0,2.8533553128648945e-05
2023-07-06 11:00:00,839.47,19.19333333333334,23.642,0.56716,600.62,0.0,0,24.166,0.54543,562.69,0.0,0,5.305309430592761e-05
2023-07-06 12:00:00,481.0716666666668,18.865000000000006,23.816999999999997,0.55601,620.12,0.0,0,24.273000000000003,0.535,559.74,0.0,0,-1.4459612610756231e-21
2023-07-06 13:00:00,730.3050000000002,17.593333333333334,23.893,0.5524100000000001,629.29,0.0,0,24.448,0.52693,557.27,0.0,0,-1.2501888865993541e-87
2023-07-06 14:00:00,517.5066666666668,19.071666666666665,24.131999999999998,0.54595,696.42,0.0,0,24.546,0.5169600000000001,544.4,0.0,0,0.0
2023-07-06 15:00:00,346.94833333333344,19.281666666666666,23.909000000000002,0.53447,553.37,-6.243e-23,0,24.59,0.51288,568.54,0.0,0,-4.288069235524418e-24
2023-07-06 16:00:00,264.6313333333334,19.12999999999999,24.04,0.53645,591.06,3.7300400000000005e-71,0,24.683000000000003,0.51251,563.26,0.0,0,2.5620166220207436e-72
2023-07-06 17:00:00,204.6448333333333,18.919999999999995,23.24,0.5663,616.8,0.0,0,24.099,0.5333600000000001,577.5,0.0,0,0.000549247887904389
2023-07-06 18:00:00,103.13116666666666,18.086666666666666,22.396,0.58143,444.85,1.16935e-71,0,23.176,0.55224,428.16,0.0,0,0.002007005975685143
2023-07-06 19:00:00,18.61417,17.041666666666668,22.214000000000002,0.5744100000000001,405.37,0.0,0,22.949,0.54894,403.37,0.0,0,0.002421388831650525
2023-07-06 20:00:00,-2.5213091666666663,15.689999999999992,22.086,0.58732,401.49,0.0,0,22.789,0.5626800000000001,400.94,0.0,0,0.0027558898275980488
2023-07-06 21:00:00,-2.7656666666666663,14.926666666666643,21.954,0.5978600000000001,400.22,0.0,0,22.61,0.5744199999999999,400.14,0.0,0,0.0031351741191015872
2023-07-06 22:00:00,-2.9015166666666663,14.320000000000006,21.824,0.6280399999999999,400.03,0.0,0,22.45,0.60455,400.02,0.0,0,0.006972319527440072
2023-07-06 23:00:00,-2.10995,13.766666666666676,21.714000000000002,0.6282800000000001,400.0,0.0,0,22.319000000000003,0.6055,400.0,0.0,0,0.015294663094992788
2023-07-07 00:00:00,-2.562816666666666,13.301666666666675,21.611,0.61268,400.0,0.0,0,22.201999999999998,0.591,400.0,0.0,0,0.02835806030633972
2023-07-07 01:00:00,-2.694166666666667,12.826666666666664,21.519000000000002,0.61523,400.0,0.0,0,22.098000000000003,0.5938399999999999,400.0,0.0,0,0.044226938663369735
2023-07-07 02:00:00,3.313304833333333,12.73833333333332,21.427,0.61366,400.0,0.0,0,21.996,0.59268,400.0,0.0,0,0.09383542825743528
2023-07-07 03:00:00,56.28933333333334,13.083333333333336,21.337,0.60877,400.0,0.0,0,21.897,0.58824,400.0,0.0,0,0.14584449481420428
2023-07-07 04:00:00,199.86666666666667,14.435,21.344,0.59332,400.0,0.0,0,21.886999999999997,0.57393,400.01,0.0,0,0.14043890377086338
2023-07-07 05:00:00,211.53833333333336,15.381666666666662,22.139,0.59297,400.0,0.0,0,22.553,0.57821,400.11,0.0,0,0.0038649632529706712
2023-07-07 06:00:00,341.4216666666665,16.55499999999999,22.714000000000002,0.6047399999999999,400.0,0.0,0,23.06,0.59233,402.42,0.0,0,0.002476337660553609
2023-07-07 07:00:00,381.33000000000015,17.09000000000001,22.979,0.60993,472.62,0.0,0,23.318,0.59567,455.48,0.0,0,0.002037159145545711
2023-07-07 08:00:00,563.1283333333333,18.108333333333334,23.149,0.59042,542.93,0.0,0,23.539,0.5758300000000001,527.32,0.0,0,0.001554948828903084
2023-07-07 09:00:00,529.6033333333332,18.898333333333344,23.506999999999998,0.5716899999999999,638.02,0.0,0,23.799,0.55189,546.64,0.0,0,0.001104780548114568
2023-07-07 10:00:00,461.27666666666664,19.25,23.421999999999997,0.54092,523.27,0.0,0,24.101,0.52577,587.2,0.0,0,0.00028859811800261006
2023-07-07 11:00:00,555.5533333333333,19.825000000000014,23.658,0.52274,607.56,0.0,0,24.19,0.49827,539.6,0.0,0,-2.116553334707054e-37
2023-07-07 12:00:00,683.0866666666661,20.45166666666667,23.61,0.48963999999999996,514.78,4.17383e-23,0,24.619,0.4689,599.61,0.0,0,2.8668383817569884e-24
2023-07-07 13:00:00,495.995,20.581666666666667,23.924,0.48836,586.13,0.0,0,24.901999999999997,0.46183,596.36,0.0,0,0.0
2023-07-07 14:00:00,526.9133333333333,20.856666666666666,24.011999999999997,0.47521,618.77,-2.0556249999999997e-86,0,24.932,0.44488,560.99,0.0,0,-1.4119273301737752e-87
2023-07-07 15:00:00,525.8483333333332,21.284999999999982,24.029,0.46798,566.37,0.0,0,25.258000000000003,0.4351,564.41,0.0,0,0.0
2023-07-07 16:00:00,378.22166666666647,20.985000000000014,24.223000000000003,0.48751000000000005,673.14,0.0,0,25.259,0.44367,539.49,0.0,0,0.0
2023-07-07 17:00:00,230.71833333333336,20.55666666666668,23.295,0.51681,621.64,0.0,0,24.579,0.46996000000000004,547.28,0.0,0,3.6530668315131545e-05
2023-07-07 18:00:00,99.60733333333332,19.934999999999988,22.464000000000002,0.5090100000000001,438.29,2.7594199999999994e-86,0,23.791,0.4681,425.91,0.0,0,0.001435160381894361
2023-07-07 19:00:00,15.495286166666661,18.74,22.29,0.50408,405.73,0.0,0,23.498,0.46826,403.88,0.0,0,0.0019281887492272824
2023-07-07 20:00:00,-3.5080166666666663,16.301666666666666,22.158,0.5143300000000001,401.33,0.0,0,23.233,0.48181999999999997,400.9,0.0,0,0.0023731712342880693
2023-07-07 21:00:00,-2.595966666666666,15.381666666666666,22.026,0.5429999999999999,400.23,0.0,0,23.008000000000003,0.51156,400.16,0.0,0,0.0028716257984751697
2023-07-07 22:00:00,-1.9780666666666664,14.679999999999994,21.918000000000003,0.5674,400.05,0.0,0,22.846999999999998,0.53623,400.03,0.0,0,0.003244213201456144
2023-07-07 23:00:00,-1.8466666666666665,14.176666666666653,21.815,0.60565,400.01,0.0,0,22.703000000000003,0.5737899999999999,400.01,0.0,0,0.0044934404835496955
2023-07-08 00:00:00,-1.8645,13.566666666666658,21.713,0.629,400.0,0.0,0,22.566,0.59716,400.0,0.0,0,0.01311937633079195
2023-07-08 01:00:00,-1.6977833333333332,13.120000000000005,21.625999999999998,0.6605,400.0,0.0,0,22.453000000000003,0.62803,400.0,0.0,0,0.01848066488082973
2023-07-08 02:00:00,4.644209666666666,13.268333333333334,21.543000000000003,0.685,400.0,0.0,0,22.349,0.6521399999999999,400.0,0.0,0,0.023906174874647985
2023-07-08 03:00:00,60.41949999999999,13.751666666666667,21.459,0.69686,400.0,0.0,0,22.246,0.66418,400.0,0.0,0,0.031728140669001995
2023-07-08 04:00:00,161.53500000000003,15.635000000000007,21.465999999999998,0.6975899999999999,400.0,0.0,0,22.225,0.66597,400.0,0.0,0,0.043282505666597984
2023-07-08 05:00:00,293.2933333333333,17.941666666666666,22.253,0.64754,400.0,0.0,0,22.874000000000002,0.62356,400.11,0.0,0,0.0033013943265334162
2023-07-08 06:00:00,436.62500000000006,19.736666666666675,22.871,0.57924,400.0,0.0,0,23.443,0.5615,421.77,0.0,0,0.0018487190054261968
2023-07-08 07:00:00,570.0066666666664,21.07833333333335,23.09,0.55418,439.48,0.0,0,23.796,0.53951,516.16,0.0,0,0.0013437049247887905
2023-07-08 08:00:00,704.4283333333333,21.883333333333336,23.546999999999997,0.53978,639.89,0.0,0,23.962,0.5178699999999999,558.53,0.0,0,0.0008896215399409301
2023-07-08 09:00:00,781.8466666666667,21.266666666666666,23.603,0.52037,626.24,0.0,0,24.103,0.49992,579.42,0.0,0,0.00037402980973968
2023-07-08 10:00:00,830.7166666666667,21.61666666666667,23.678,0.50915,611.97,0.0,0,24.186,0.49025,575.59,0.0,0,0.0003177450374338897
2023-07-08 11:00:00,834.1766666666667,21.51166666666666,23.895,0.50721,654.61,0.0,0,24.266,0.48507,551.54,0.0,0,2.3315474963939828e-05
2023-07-08 12:00:00,805.1516666666669,22.07666666666666,23.853,0.49992,588.76,0.0,0,24.381999999999998,0.48244,575.17,0.0,0,-4.585342399890102e-55
2023-07-08 13:00:00,734.2933333333334,22.40666666666667,24.11,0.5170600000000001,682.21,0.0,0,24.448,0.49791,582.66,0.0,0,2.6872312658836454e-102
2023-07-08 14:00:00,639.0416666666667,22.54166666666667,24.118000000000002,0.5176,648.82,0.0,0,24.476999999999997,0.49721000000000004,566.74,0.0,0,0.0
2023-07-08 15:00:00,505.63,22.698333333333334,24.101999999999997,0.53646,587.83,0.0,0,24.599,0.52162,605.3,0.0,0,0.0
2023-07-08 16:00:00,368.6733333333333,22.676666666666673,24.104,0.55535,612.7,0.0,0,24.405,0.5372600000000001,560.09,0.0,0,0.0
2023-07-08 17:00:00,225.52166666666668,22.210000000000008,23.365,0.60134,615.18,0.0,0,23.685,0.58683,585.82,0.0,0,0.000746548526684525
2023-07-08 18:00:00,94.6131666666667,21.42999999999999,22.410999999999998,0.6207199999999999,437.23,0.0,0,22.81,0.60633,441.19,0.0,0,0.002368054124596469
2023-07-08 19:00:00,13.380042999999999,20.21333333333332,22.233,0.63448,404.96,0.0,0,22.627,0.61952,405.49,0.0,0,0.0027614190535064217
2023-07-08 20:00:00,-3.031921666666667,18.625000000000007,22.096999999999998,0.6478,401.16,0.0,0,22.48,0.63289,401.28,0.0,0,0.008428806923552442
2023-07-08 21:00:00,-2.749566666666667,17.27166666666667,21.98,0.6562600000000001,400.26,0.0,0,22.355,0.64144,400.29,0.0,0,0.016101037159145546
2023-07-08 22:00:00,-2.6033666666666666,16.24833333333334,21.875,0.6624800000000001,400.06,0.0,0,22.244,0.64772,400.06,0.0,0,0.02170375712617625
2023-07-08 23:00:00,-2.3193833333333336,15.228333333333335,21.774,0.6719,400.01,0.0,0,22.138,0.65715,400.01,0.0,0,0.03906174874647984
2023-07-09 00:00:00,-2.0688166666666663,14.726666666666672,21.680999999999997,0.6852600000000001,400.0,0.0,0,22.041,0.6703899999999999,400.0,0.0,0,0.06599697781441033
2023-07-09 01:00:00,-1.8883500000000009,14.205000000000005,21.592,0.6905600000000001,400.0,0.0,0,21.948,0.67573,400.0,0.0,0,0.1086613091558486
2023-07-09 02:00:00,3.339615,14.63,21.504,0.68735,400.0,0.0,0,21.855,0.67274,400.0,0.0,0,0.1493955628820661
2023-07-09 03:00:00,49.21,15.373333333333337,21.42,0.67672,400.0,0.0,0,21.769000000000002,0.66242,400.0,0.0,0,0.16425235249673742
2023-07-09 04:00:00,160.1283333333334,17.053333333333335,21.433000000000003,0.6775899999999999,400.0,0.0,0,21.772,0.66366,400.0,0.0,0,0.1313620440964352
2023-07-09 05:00:00,292.94666666666666,19.025000000000013,22.204,0.6482100000000001,400.0,0.0,0,22.424,0.63959,400.15,0.0,0,0.0036183803832680814
2023-07-09 06:00:00,433.79,20.59000000000001,22.781,0.62541,400.0,0.0,0,22.943,0.6200399999999999,406.97,0.0,0,0.002332406071845594
2023-07-09 07:00:00,560.8050000000002,21.448333333333334,23.108,0.59137,491.79,0.0,0,23.212,0.58582,474.21,0.0,0,0.001990074867779381
2023-07-09 08:00:00,683.8716666666667,22.266666666666666,23.358,0.55811,614.78,0.0,0,23.451999999999998,0.54725,546.63,0.0,0,0.0015785424823133456
2023-07-09 09:00:00,782.8016666666666,22.911666666666655,23.369,0.53433,549.59,0.0,0,23.745,0.52479,578.02,0.0,0,0.0004044577237447627
2023-07-09 10:00:00,828.2816666666665,23.45833333333333,23.694000000000003,0.54187,610.87,0.0,0,23.936,0.52772,543.24,0.0,0,0.0
2023-07-09 11:00:00,841.6549999999999,23.899999999999995,23.840999999999998,0.5452899999999999,666.46,0.0,0,24.134,0.52533,565.77,0.0,0,0.0
2023-07-09 12:00:00,813.0516666666667,24.548333333333314,23.835,0.53981,596.84,0.0,0,24.275,0.52469,587.98,0.0,0,0.0
2023-07-09 13:00:00,742.0433333333333,24.97833333333334,24.023000000000003,0.53303,633.24,0.0,0,24.329,0.51723,549.98,0.0,0,0.0
2023-07-09 14:00:00,638.4983333333331,24.941666666666666,24.133000000000003,0.5279699999999999,604.6,0.0,0,24.502,0.51118,545.82,0.0,0,0.0
2023-07-09 15:00:00,480.6616666666668,24.994999999999994,24.168000000000003,0.52,600.84,0.0,0,24.691999999999997,0.5028,583.9,0.0,0,0.0
2023-07-09 16:00:00,324.8900000000001,24.99333333333332,24.135,0.50007,590.15,0.0,0,24.643,0.48323999999999995,574.13,0.0,0,0.0
2023-07-09 17:00:00,184.8933333333333,24.88999999999998,23.415,0.52663,604.66,0.0,0,23.835,0.5087,561.81,0.0,0,0.0
2023-07-09 18:00:00,90.39216666666668,22.453333333333344,22.535,0.55584,435.31,0.0,0,22.989,0.5401,429.63,0.0,0,0.00137852874510612
2023-07-09 19:00:00,14.682261666666669,21.18833333333333,22.375,0.54575,404.87,0.0,0,22.875999999999998,0.5293100000000001,404.09,0.0,0,0.0018015660416237375
2023-07-09 20:00:00,-3.089366666666668,19.406666666666673,22.241999999999997,0.54972,400.65,0.0,0,22.691999999999997,0.53489,400.54,0.0,0,0.0023257435263410947
2023-07-09 21:00:00,-3.2725,18.058333333333334,22.105,0.56624,400.11,0.0,0,22.493000000000002,0.55305,400.09,0.0,0,0.003547290335874717
2023-07-09 22:00:00,-2.4638166666666668,17.008333333333333,21.991,0.63846,400.02,0.0,0,22.346999999999998,0.6247699999999999,400.02,0.0,0,0.012059550793323716
2023-07-09 23:00:00,-1.771783333333333,17.35000000000001,21.881,0.64863,400.0,0.0,0,22.214000000000002,0.63561,400.0,0.0,0,0.0193189779517824
2023-07-10 00:00:00,-2.015266666666666,17.305000000000003,21.787,0.64747,400.0,0.0,0,22.105999999999998,0.6350100000000001,400.0,0.0,0,0.04114293564118415
2023-07-10 01:00:00,-1.650625,17.706666666666667,21.697,0.6311,400.0,0.0,0,22.004,0.61935,400.0,0.0,0,0.04819012294800467
2023-07-10 02:00:00,3.114798,17.468333333333327,21.61,0.6066199999999999,400.0,0.0,0,21.91,0.59559,400.0,0.0,0,0.11903290061130573
2023-07-10 03:00:00,42.42116666666666,17.223333333333347,21.517,0.58529,400.0,0.0,0,21.81,0.5748800000000001,400.0,0.0,0,0.14051789271241155
2023-07-10 04:00:00,111.00383333333332,18.103333333333328,21.503,0.5635100000000001,400.0,0.0,0,21.735,0.55557,400.0,0.0,0,0.14941616869290472
2023-07-10 05:00:00,42.701333333333345,17.668333333333344,21.61,0.58325,400.0,0.0,0,21.71,0.57967,400.0,0.0,0,0.14000961604505804
2023-07-10 06:00:00,56.46999999999999,17.863333333333312,21.708000000000002,0.58238,400.0,0.0,0,21.701999999999998,0.5826,400.0,0.0,0,0.13695652173913045
2023-07-10 07:00:00,85.8625,18.073333333333327,21.686999999999998,0.5474,400.0,0.0,0,21.706999999999997,0.54673,400.0,0.0,0,0.1294010577649564
2023-07-10 08:00:00,68.87883333333333,18.699999999999992,21.599,0.53622,400.0,0.0,0,21.721999999999998,0.5322,400.0,0.0,0,0.13774984545641872
2023-07-10 09:00:00,95.136,18.55666666666668,21.545,0.51975,400.0,0.0,0,21.769000000000002,0.51267,400.0,0.0,0,0.1323339515076585
2023-07-10 10:00:00,114.42400000000002,19.515000000000004,21.523000000000003,0.49875,400.0,0.0,0,21.954,0.48581,400.0,0.0,0,0.12125832818188065
2023-07-10 11:00:00,36.85066666666667,18.21166666666666,21.511999999999997,0.48996999999999996,400.0,0.0,0,22.256999999999998,0.4682,400.0,0.0,0,0.114606085582801
2023-07-10 12:00:00,170.56550000000004,17.52166666666667,21.51,0.5016,400.0,0.0,0,22.581,0.4699,400.0,0.0,0,0.0876605536094512
2023-07-10 13:00:00,300.2033333333333,18.461666666666666,21.506,0.50254,400.0,0.0,0,22.873,0.46237,400.0,0.0,0,0.07773885569063807
2023-07-10 14:00:00,352.6516666666665,19.139999999999983,21.499000000000002,0.49793999999999994,400.0,0.0,0,23.124000000000002,0.45106999999999997,400.0,0.0,0,0.0563465897383062
2023-07-10 15:00:00,152.2543333333333,18.803333333333327,21.491,0.51077,400.0,0.0,0,23.329,0.45676000000000005,400.0,0.0,0,0.014598530118826844
2023-07-10 16:00:00,38.14218333333336,18.8,21.464000000000002,0.50718,400.0,0.0,0,23.403000000000002,0.45076000000000005,400.0,0.0,0,0.0125915241431417
2023-07-10 17:00:00,225.17683333333335,17.579661016949142,21.433000000000003,0.49709,400.0,0.0,0,23.366,0.44195,400.0,0.0,0,0.012383062023490623
2023-07-10 18:00:00,99.24066666666664,18.375,21.395,0.49425,400.0,0.0,0,23.195999999999998,0.44292,400.0,0.0,0,0.01224534652105227
2023-07-10 19:00:00,10.186236666666668,17.643333333333327,21.35,0.50993,400.0,0.0,0,22.986,0.46156,400.0,0.0,0,0.012242255649426471
2023-07-10 20:00:00,-1.2432813333333337,16.96499999999999,21.296,0.5135,400.0,0.0,0,22.725,0.47065,400.0,0.0,0,0.013080568720379146
2023-07-10 21:00:00,-1.9540833333333327,16.549999999999994,21.217,0.53141,400.0,0.0,0,22.497,0.49146000000000006,400.0,0.0,0,0.0236022391647778
2023-07-10 22:00:00,-2.1104000000000003,15.903333333333327,21.148000000000003,0.61463,400.0,0.0,0,22.338,0.5715100000000001,400.0,0.0,0,0.033641733635551896
2023-07-10 23:00:00,-2.070133333333334,15.300000000000002,21.084,0.65758,400.0,0.0,0,22.209,0.61385,400.0,0.0,0,0.04579298028710763
2023-07-11 00:00:00,-1.8252833333333327,14.795000000000005,21.023000000000003,0.6744600000000001,400.0,0.0,0,22.099,0.63149,400.0,0.0,0,0.0799162030359228
2023-07-11 01:00:00,-2.1576000000000004,14.24333333333334,20.993000000000002,0.68111,400.0,0.014174,0,21.995,0.64059,400.0,0.0,0,0.13089497905075895
2023-07-11 02:00:00,1.5160505,14.111666666666679,20.995,0.67866,400.0,0.0352415,0,21.896,0.64222,400.0,0.0,0,0.15325228381070127
2023-07-11 03:00:00,27.622183333333336,14.191666666666668,20.996,0.68862,400.0,0.0534,0,21.803,0.6553800000000001,400.0,0.0,0,0.16872037914691942
2023-07-11 04:00:00,77.99233333333333,15.015000000000011,20.998,0.70082,400.0,0.06690499999999999,0,21.726,0.6702100000000001,400.0,0.0,0,0.1821965794354008
2023-07-11 05:00:00,196.0133333333333,15.196666666666669,20.998,0.72633,400.0,0.07614499999999999,0,21.673000000000002,0.69689,400.0,0.0,0,0.18143759873617696
2023-07-11 06:00:00,283.61333333333334,15.513333333333335,21.017,0.7232,400.0,0.0296815,0,21.673000000000002,0.69472,400.0,0.0,0,0.18353252283810706
2023-07-11 07:00:00,587.8999999999997,17.381034482758615,20.999000000000002,0.64837,400.0,0.0087225,0,21.69,0.62149,400.0,0.0,0,0.15683769489662752
2023-07-11 08:00:00,549.34,19.328333333333337,20.994,0.58697,400.0,0.027942500000000002,0,21.715,0.5615899999999999,400.0,0.0,0,0.15794697438010855
2023-07-11 09:00:00,622.7950000000002,19.705,20.999000000000002,0.5803699999999999,400.0,0.0373895,0,21.765,0.55375,400.0,0.0,0,0.1681468507452435
2023-07-11 10:00:00,520.525,20.954999999999995,21.0,0.59907,400.0,0.0365565,0,21.941,0.56552,400.0,0.0,0,0.14834810083110106
2023-07-11 11:00:00,485.4016666666668,20.62000000000001,21.000999999999998,0.59806,400.0,0.033398000000000004,0,22.232,0.55469,400.0,0.0,0,0.1435400783020812
2023-07-11 12:00:00,454.94833333333344,19.730000000000008,21.000999999999998,0.64594,400.0,0.029807499999999997,0,22.544,0.58785,400.0,0.0,0,0.1031011745312178
2023-07-11 13:00:00,429.3116666666667,20.075,21.002,0.63093,400.0,0.02395,0,22.831999999999997,0.56425,400.0,0.0,0,0.12010096847310943
2023-07-11 14:00:00,314.2433333333332,20.43333333333332,21.000999999999998,0.6298199999999999,400.0,0.020765,0,23.11,0.5538,400.0,0.0,0,0.08274950202623807
2023-07-11 15:00:00,270.1133333333334,20.679999999999996,20.999000000000002,0.65156,400.0,0.019825500000000003,0,23.366999999999997,0.56405,400.0,0.0,0,0.03303867023834055
2023-07-11 16:00:00,197.4233333333333,21.005000000000006,20.998,0.65323,400.0,0.025727499999999997,0,23.430999999999997,0.5632699999999999,400.0,0.0,0,0.0253389655882959
2023-07-11 17:00:00,112.47266666666668,20.44500000000001,20.998,0.63965,400.0,0.031692000000000005,0,23.371,0.55357,400.0,0.0,0,0.024494470774091632
2023-07-11 18:00:00,40.597,19.50833333333333,20.998,0.59708,400.0,0.040425,0,23.162,0.52323,400.0,0.0,0,0.02595920049453946
2023-07-11 19:00:00,6.192361833333331,19.02,20.998,0.56524,400.0,0.048148,0,22.954,0.50162,400.0,0.0,0,0.029935091695858236
2023-07-11 20:00:00,-1.2433216666666662,18.549999999999994,20.993000000000002,0.56648,400.0,0.05951,0,22.698,0.51047,400.0,0.0,0,0.03629370149048698
2023-07-11 21:00:00,-1.2439350000000002,18.25833333333333,20.995,0.6434300000000001,400.0,0.08301499999999999,0,22.462,0.58824,400.0,0.0,0,0.05365753142386153
2023-07-11 22:00:00,-1.5635666666666668,18.153333333333343,20.997,0.65855,400.0,0.096355,0,22.305,0.60793,400.0,0.0,0,0.07308194244110172
2023-07-11 23:00:00,-1.42996,18.286666666666655,20.996,0.68177,400.0,0.10766,0,22.171999999999997,0.63441,400.0,0.0,0,0.10003434301806444
2023-07-12 00:00:00,-1.6691833333333332,18.40166666666666,20.997,0.65196,400.0,0.123325,0,22.037,0.61177,400.0,0.0,0,0.16783089497905074
2023-07-12 01:00:00,-1.3002366666666674,18.185000000000016,20.997,0.62369,400.0,0.13244999999999998,0,21.929000000000002,0.58909,400.0,0.0,0,0.18591936259358474
2023-07-12 02:00:00,1.6473236666666666,18.401666666666664,20.997,0.6049,400.0,0.14170500000000005,0,21.829,0.57486,400.0,0.0,0,0.2107012844288756
2023-07-12 03:00:00,6.7508,18.786666666666665,20.997,0.5806100000000001,400.0,0.15188,0,21.730999999999998,0.55507,400.0,0.0,0,0.2283570300157978
2023-07-12 04:00:00,1.4969806666666663,17.999999999999996,21.031999999999996,0.54085,400.0,0.13284,0,21.715999999999998,0.51865,400.0,0.0,0,0.21238065801222614
2023-07-12 05:00:00,6.7131500000000015,16.93666666666665,21.478,0.5616800000000001,400.0,1.908475e-19,0,22.388,0.53137,400.12,0.0,0,0.010001030290541932
2023-07-12 06:00:00,31.95149999999999,16.700000000000017,22.061999999999998,0.61922,409.48,1.728845e-22,0,22.934,0.58787,412.95,0.0,0,0.004341644343704925
2023-07-12 07:00:00,40.962,16.738333333333312,22.368000000000002,0.6517,503.66,0.0,0,23.2,0.61682,476.6,0.0,0,0.0037045813586097953
2023-07-12 08:00:00,102.74416666666664,16.90499999999999,22.537,0.68304,601.44,0.0,0,23.465,0.64164,561.83,0.0,0,0.003087643382100419
2023-07-12 09:00:00,118.48549999999996,17.558333333333348,22.676,0.66257,610.95,0.0,0,23.486,0.62424,547.79,0.0,0,0.002599320008242325
2023-07-12 10:00:00,54.80850000000001,17.398333333333312,22.86,0.64966,620.1,0.0,0,23.794,0.60797,562.06,0.0,0,0.0018043134830688923
2023-07-12 11:00:00,410.05,17.90333333333334,22.889,0.61956,549.98,0.0,0,24.189,0.5765899999999999,575.86,0.0,0,0.0005504842365547084
2023-07-12 12:00:00,710.2666666666665,19.493333333333325,22.97,0.54504,555.6,-1.561245e-21,0,24.586,0.49487,556.87,0.0,0,4.824060718455939e-07
2023-07-12 13:00:00,231.03083333333336,19.393333333333327,23.511,0.52505,759.75,0.0,0,24.933000000000003,0.45926000000000006,535.36,0.0,0,2.035819767841198e-05
2023-07-12 14:00:00,396.7433333333333,18.95666666666667,23.489,0.51262,688.43,0.0,0,25.303,0.44508000000000003,541.68,0.0,0,-4.868775327975821e-38
2023-07-12 15:00:00,447.90733333333327,20.66666666666665,23.484,0.49251000000000006,641.33,0.0,0,25.666999999999998,0.42668,564.37,0.0,0,0.0
2023-07-12 16:00:00,351.23833333333334,20.82,23.705,0.49628,716.22,0.0,0,25.791999999999998,0.42321000000000003,567.6,0.0,0,0.0
2023-07-12 17:00:00,227.99000000000004,20.534999999999982,22.819000000000003,0.5192399999999999,678.59,0.0,0,25.07,0.4382,538.68,0.0,0,0.0006649838587815097
2023-07-12 18:00:00,88.16733333333332,19.726666666666667,21.908,0.53471,447.03,0.0,0,24.247,0.46141000000000004,424.38,0.0,0,0.002027646129541864
2023-07-12 19:00:00,13.310007666666673,18.458333333333336,21.752,0.55702,407.31,0.0,0,23.947,0.48722,403.81,0.0,0,0.0023346040250017174
2023-07-12 20:00:00,-2.3808566666666664,17.294999999999995,21.635,0.57076,401.61,0.0,0,23.616,0.50602,400.84,0.0,0,0.002695033999587884
2023-07-12 21:00:00,-2.7588500000000007,16.225,21.509,0.59421,400.27,0.0,0,23.344,0.53147,400.14,0.0,0,0.0031482931520021976
2023-07-12 22:00:00,-2.715166666666668,15.563333333333325,21.406999999999996,0.65991,400.05,0.0,0,23.154,0.59335,400.02,0.0,0,0.0035466034755134283
2023-07-12 23:00:00,-2.6501333333333337,15.001666666666663,21.316,0.68335,400.01,0.0,0,22.995,0.6169100000000001,400.0,0.0,0,0.008919912081873756
2023-07-13 00:00:00,-2.5894166666666667,14.228333333333335,21.229,0.69897,400.0,0.0,0,22.851,0.6331399999999999,400.0,0.0,0,0.015626073219314512
2023-07-13 01:00:00,-2.1908666666666665,13.81000000000001,21.149,0.69984,400.0,0.0,0,22.723000000000003,0.63572,400.0,0.0,0,0.021253520159351603
2023-07-13 02:00:00,1.0373596666666665,13.653333333333347,21.073,0.7127,400.0,0.0,0,22.605999999999998,0.6490199999999999,400.0,0.0,0,0.028593996840442337
2023-07-13 03:00:00,24.97886666666667,13.905000000000006,21.009,0.72764,400.0,0.0020574,0,22.500999999999998,0.66423,400.0,0.0,0,0.036994299059001305
2023-07-13 04:00:00,139.49033333333333,14.778333333333334,21.033,0.72818,400.0,0.0,0,22.475,0.66675,400.0,0.0,0,0.041122329830345486
2023-07-13 05:00:00,295.6033333333333,16.290000000000006,21.822,0.68309,400.0,0.0,0,23.103,0.6319100000000001,400.06,0.0,0,0.003494745518236143
2023-07-13 06:00:00,266.6566666666667,16.550000000000008,22.4,0.63342,400.02,0.0,0,23.593000000000004,0.5899,408.47,0.0,0,0.002198124871213682
2023-07-13 07:00:00,460.30166666666685,18.045,22.601,0.62148,434.42,-2.435385e-21,0,23.884,0.58177,496.73,0.0,0,0.001875094443299677
2023-07-13 08:00:00,415.05833333333334,18.715,22.851999999999997,0.64468,549.85,-2.1013049999999996e-68,0,24.035999999999998,0.60196,558.44,0.0,0,0.0016268974517480595
2023-07-13 09:00:00,629.5200000000002,18.723333333333336,22.974,0.64522,578.66,0.0,0,24.188000000000002,0.59773,562.36,0.0,0,0.0010892918469675118
2023-07-13 10:00:00,507.63116666666673,18.561666666666664,23.173000000000002,0.5915,589.06,0.0,0,24.475,0.54523,572.92,0.0,0,2.2666597980630537e-21
2023-07-13 11:00:00,786.9200000000002,20.154999999999994,23.3,0.5082300000000001,586.14,0.0,0,24.822,0.46145,564.24,0.0,0,0.0
2023-07-13 12:00:00,410.1476666666666,20.001666666666672,23.480999999999998,0.47548999999999997,609.46,0.0,0,25.143,0.42378999999999994,539.36,0.0,0,0.0
2023-07-13 13:00:00,625.2700000000002,17.461666666666666,23.611,0.46943,614.7,0.0,0,25.496,0.41436000000000006,564.2,0.0,0,0.0
2023-07-13 14:00:00,538.9188333333334,19.706666666666663,23.879,0.47408999999999996,724.88,0.0,0,25.721999999999998,0.40865,573.72,0.0,0,0.0
2023-07-13 15:00:00,329.5960000000001,17.17,24.021,0.48373,701.61,0.0,0,25.795,0.42246999999999996,572.29,0.0,0,0.0
2023-07-13 16:00:00,381.47666666666663,18.016666666666673,24.035,0.48828,719.64,0.0,0,25.695,0.42577,575.24,0.0,0,0.0
2023-07-13 17:00:00,245.49166666666665,18.35333333333333,23.144000000000002,0.50342,627.66,0.0,0,24.838,0.44873999999999997,572.9,0.0,0,0.0
2023-07-13 18:00:00,81.64966666666669,18.065,22.261999999999997,0.51249,435.64,3.5895649999999995e-88,0,24.000999999999998,0.46095,432.6,0.0,0,0.0010879181262449344
2023-07-13 19:00:00,16.822925683333334,17.238333333333333,22.078000000000003,0.50392,404.99,0.0,0,23.724,0.45605,404.56,0.0,0,0.0017855965382237789
2023-07-13 20:00:00,-1.3149499999999996,15.581666666666672,21.941,0.49346,400.89,0.0,0,23.486,0.44931000000000004,400.81,0.0,0,0.002335222199326877
2023-07-13 21:00:00,-2.00525,14.686666666666673,21.815,0.52076,400.19,0.0,0,23.281999999999996,0.47636000000000006,400.17,0.0,0,0.002812590150422419
2023-07-13 22:00:00,-1.9752166666666664,14.02666666666666,21.695,0.6262800000000001,400.02,0.0,0,23.107,0.57477,400.02,0.0,0,0.004086819149666873
2023-07-13 23:00:00,-1.694033333333333,14.0,21.595,0.65587,400.0,0.0,0,22.965,0.6034,400.0,0.0,0,0.012247063671955492
2023-07-14 00:00:00,-1.6374833333333334,14.005,21.503,0.67514,400.0,0.0,0,22.838,0.6224,400.0,0.0,0,0.018228587128236832
2023-07-14 01:00:00,-1.640683333333333,13.861666666666649,21.406999999999996,0.64045,400.0,0.0,0,22.71,0.59154,400.0,0.0,0,0.02423277697644069
2023-07-14 02:00:00,0.5709420000000001,13.573333333333327,21.316999999999997,0.6018600000000001,400.0,0.0,0,22.590999999999998,0.55684,400.0,0.0,0,0.02960162099045264
2023-07-14 03:00:00,41.48356666666668,13.431666666666672,21.228,0.57003,400.0,0.0,0,22.475,0.52822,400.0,0.0,0,0.03893124527783502
2023-07-14 04:00:00,155.3733333333333,14.22000000000001,21.226999999999997,0.53571,400.0,0.0,0,22.436999999999998,0.49755,400.0,0.0,0,0.054189848203860164
2023-07-14 05:00:00,260.44133333333326,15.341666666666665,22.005,0.45787,400.0,0.0,0,23.058000000000003,0.4295,400.15,0.0,0,0.003850882615564256
2023-07-14 06:00:00,388.75000000000006,16.143333333333338,22.603,0.41308,408.59,7.846999999999998e-22,0,23.631,0.39142,437.47,0.0,0,0.0025933786661171787
2023-07-14 07:00:00,489.9116666666666,17.018333333333334,22.904,0.41928000000000004,504.32,-3.61218e-58,0,23.906,0.39669,520.83,0.0,0,0.0021890926574627376
2023-07-14 08:00:00,513.1999999999998,18.011666666666667,23.145,0.42653,596.3,0.0,0,24.085,0.3998,567.73,0.0,0,0.001459749982828491
2023-07-14 09:00:00,591.9300000000002,18.721666666666668,23.331999999999997,0.38349,644.56,0.0,0,24.215,0.35431999999999997,549.99,0.0,0,8.417130297410536e-05
2023-07-14 10:00:00,458.9983333333333,18.635000000000012,23.363000000000003,0.34196,604.74,0.0,0,24.485,0.31146999999999997,561.7,0.0,0,-1.6215262037227828e-55
2023-07-14 11:00:00,779.235,20.08333333333333,23.475,0.33886,616.61,0.0,0,24.749000000000002,0.30206,527.79,0.0,0,0.0
2023-07-14 12:00:00,807.8783333333333,20.894999999999992,23.438000000000002,0.32395,507.87,4.58307e-21,0,25.204,0.2965,557.1,0.0,0,3.147929116010715e-22
2023-07-14 13:00:00,704.3233333333336,21.03333333333332,23.551,0.30974,484.83,0.0,0,25.535999999999998,0.28498,569.23,0.0,0,0.0
2023-07-14 14:00:00,579.075,21.198333333333327,23.656999999999996,0.30728,545.72,3.2275400000000004e-24,0,25.881,0.27044,562.47,0.0,0,2.2168692904732466e-25
2023-07-14 15:00:00,411.295,21.243333333333336,23.758000000000003,0.30261,557.62,5.914999999999999e-70,0,26.154,0.26726,585.28,0.0,0,4.062779037021773e-71
2023-07-14 16:00:00,339.9400000000001,21.61166666666666,23.97,0.30741,700.36,0.0,0,26.258000000000003,0.2548,567.68,0.0,0,0.0
2023-07-14 17:00:00,203.65866666666665,20.024999999999984,23.103,0.31608,646.11,0.0,0,25.566999999999997,0.26153000000000004,553.78,0.0,0,0.0007704169242393023
2023-07-14 18:00:00,54.50633333333332,19.15333333333332,22.22,0.29624,442.99,0.0,0,24.666999999999998,0.25355,428.43,0.0,0,0.002303248849508895
2023-07-14 19:00:00,8.858566666666666,18.399999999999995,22.039,0.29448,406.31,0.0,0,24.324,0.25618,404.18,0.0,0,0.0027034823820317327
2023-07-14 20:00:00,-2.1844050000000004,17.340000000000007,21.892,0.29546999999999995,400.92,0.0,0,23.973000000000003,0.26045,400.61,0.0,0,0.003213373171234288
2023-07-14 21:00:00,-1.3942500000000004,17.468333333333327,21.756,0.3005,400.1,0.0,0,23.706,0.26698,400.07,0.0,0,0.005977058863932962
2023-07-14 22:00:00,-1.1463466666666655,17.464999999999996,21.641,0.30527,400.02,0.0,0,23.514,0.27245,400.01,0.0,0,0.015293632804450856
2023-07-14 23:00:00,-0.934245,17.353333333333318,21.531999999999996,0.29614,400.01,0.0,0,23.344,0.26525,400.0,0.0,0,0.022618311697231955
2023-07-15 00:00:00,-0.89771,17.331666666666653,21.423000000000002,0.30635,400.0,0.0,0,23.180999999999997,0.27526,400.0,0.0,0,0.02942097671543375
2023-07-15 01:00:00,-2.29956,17.253333333333327,21.313000000000002,0.30041,400.0,0.0,0,23.023000000000003,0.27069,400.0,0.0,0,0.03625592417061611
2023-07-15 02:00:00,-1.4559053333333336,16.693333333333342,21.212,0.30205,400.0,0.0,0,22.881,0.27283,400.0,0.0,0,0.04243079881860018
2023-07-15 03:00:00,10.759383333333336,16.68333333333334,21.115,0.29043,400.0,0.0,0,22.745,0.26294,400.0,0.0,0,0.0509959475238684
2023-07-15 04:00:00,32.02733333333334,17.27833333333332,21.19,0.29562,400.0,0.0,0,22.713,0.26939,400.01,0.0,0,0.04639054880142867
2023-07-15 05:00:00,70.11766666666668,17.829999999999995,22.159000000000002,0.30967,400.0,0.0,0,23.353,0.28806,400.23,0.0,0,0.0038433271515900813
2023-07-15 06:00:00,185.44166666666663,18.584999999999987,22.894000000000002,0.37523,400.0,0.0,0,23.839000000000002,0.35463,404.44,0.0,0,0.0014526409780891544
2023-07-15 07:00:00,300.61333333333334,19.520000000000007,23.096999999999998,0.38456999999999997,468.96,-1.5478899999999999e-21,0,24.107,0.36909000000000003,502.38,0.0,0,0.0002784840991826362
2023-07-15 08:00:00,533.9866666666667,20.74,23.343000000000004,0.36630999999999997,599.34,0.0,0,24.342,0.34384000000000003,568.09,0.0,0,-2.4576069785012703e-69
2023-07-15 09:00:00,678.6916666666667,22.43666666666667,23.314,0.34834,562.53,0.0,0,24.406999999999996,0.32394,558.7,0.0,0,0.0
2023-07-15 10:00:00,781.5566666666667,23.58666666666667,23.47,0.34385,578.73,0.0,0,24.647,0.31817,560.42,0.0,0,0.0
2023-07-15 11:00:00,677.8233333333335,23.82,23.741,0.34076999999999996,652.96,0.0,0,25.026,0.30603,571.24,0.0,0,0.0
2023-07-15 12:00:00,570.1966666666666,23.21666666666666,23.73,0.34621,592.38,-1.415635e-24,0,25.362,0.30754000000000004,566.94,0.0,0,-9.723435675527166e-26
2023-07-15 13:00:00,656.0333333333333,24.43000000000001,23.73,0.30653,532.99,0.0,0,25.683000000000003,0.27895,590.8,0.0,0,0.0
2023-07-15 14:00:00,512.5866666666665,25.38333333333333,23.864,0.30593000000000004,556.3,0.0,0,25.79,0.27614,573.98,0.0,0,0.0
2023-07-15 15:00:00,278.2166666666666,24.788333333333334,24.247,0.32811999999999997,745.58,0.0,0,25.979,0.27633,570.57,0.0,0,0.0
2023-07-15 16:00:00,120.75416666666668,24.265000000000004,23.965999999999998,0.29603,607.45,0.0,0,26.184,0.25385,559.6,0.0,0,0.0
2023-07-15 17:00:00,105.42883333333332,24.10833333333332,23.123,0.29913,553.58,0.0,0,25.585,0.25704,543.95,0.0,0,0.0005143553815509307
2023-07-15 18:00:00,58.68566666666665,23.583333333333343,22.359,0.31803000000000003,432.93,0.0,0,24.776999999999997,0.27373000000000003,423.96,0.0,0,0.001894910364722852
2023-07-15 19:00:00,3.990265,23.71000000000002,22.185,0.3252,403.82,0.0,0,24.468000000000004,0.28315,402.78,0.0,0,0.002235524417885844
2023-07-15 20:00:00,-1.505496666666667,22.681666666666665,22.046,0.3317,400.68,0.0,0,24.12,0.29257,400.49,0.0,0,0.0026788584380795385
2023-07-15 21:00:00,-0.6674283333333333,22.83833333333333,21.895,0.34531999999999996,400.09,0.0,0,23.824,0.30723,400.06,0.0,0,0.005702314719417542
2023-07-15 22:00:00,0.4294186666666666,22.656666666666656,21.771,0.35083000000000003,400.02,0.0,0,23.621,0.31359000000000004,400.01,0.0,0,0.015274057284154131
2023-07-15 23:00:00,-1.1176337833333332,22.39666666666665,21.662,0.38427,400.0,0.0,0,23.451,0.34469,400.0,0.0,0,0.022185933099800808
2023-07-16 00:00:00,-0.92403,22.06666666666668,21.557,0.41248,400.0,0.0,0,23.298000000000002,0.37106,400.0,0.0,0,0.028156810220482175
2023-07-16 01:00:00,-0.5251276833333336,19.56,21.459,0.43533,400.0,0.0,0,23.159000000000002,0.39255999999999996,400.0,0.0,0,0.033275637062985086
2023-07-16 02:00:00,0.1451385333333333,17.531666666666666,21.365,0.45901000000000003,400.0,0.0,0,23.026999999999997,0.41481,400.0,0.0,0,0.03997527302699362
2023-07-16 03:00:00,3.4046333333333347,15.96666666666667,21.266,0.47308999999999996,400.0,0.0,0,22.893,0.42841999999999997,400.0,0.0,0,0.04770932069510269
2023-07-16 04:00:00,10.723783333333332,16.20000000000002,21.269000000000002,0.46116999999999997,400.0,0.0,0,22.853,0.4187,400.01,0.0,0,0.047712754996909135
2023-07-16 05:00:00,33.861999999999995,16.36833333333333,22.098000000000003,0.46498999999999996,400.0,0.0,0,23.476999999999997,0.42772,400.17,0.0,0,0.0038501957552029673
2023-07-16 06:00:00,265.5518333333333,17.519999999999992,22.772,0.4487,400.0,0.0,0,24.0,0.41735,406.79,0.0,0,0.002046363074386977
2023-07-16 07:00:00,543.1483333333335,19.251666666666672,23.194000000000003,0.44458000000000003,539.01,2.2600449999999997e-54,0,24.303,0.4092,480.95,0.0,0,0.0010647022460333814
2023-07-16 08:00:00,684.1516666666668,20.661666666666655,23.43,0.44043000000000004,634.37,0.0,0,24.430999999999997,0.40446,524.2,0.0,0,0.0004989353664400027
2023-07-16 09:00:00,774.3166666666667,21.59333333333333,23.46,0.42073,607.09,0.0,0,24.686999999999998,0.38497,554.64,0.0,0,0.00020694415825262726
2023-07-16 10:00:00,489.51500000000016,21.27,23.612,0.42663,620.1,0.0,0,24.963,0.39077,608.86,0.0,0,2.8984030496600042e-37
2023-07-16 11:00:00,554.2699999999999,21.506666666666664,23.651999999999997,0.41144,591.78,0.0,0,25.093000000000004,0.37735,593.3,0.0,0,-2.056968198365272e-86
2023-07-16 12:00:00,400.8333333333336,21.835,23.779,0.40376999999999996,587.25,0.0,0,25.247,0.3684,574.56,0.0,0,0.0
2023-07-16 13:00:00,434.6033333333335,21.763333333333332,23.914,0.40574,610.36,0.0,0,25.474,0.36225999999999997,558.6,0.0,0,0.0
2023-07-16 14:00:00,413.27833333333336,21.316666666666674,24.136,0.40389,644.91,0.0,0,25.807,0.35971,577.6,0.0,0,0.0
2023-07-16 15:00:00,388.9616666666666,21.566666666666666,24.189,0.40654,643.74,0.0,0,26.046999999999997,0.35748,572.75,0.0,0,0.0
2023-07-16 16:00:00,229.37699999999995,21.214999999999996,24.166,0.40908,645.69,0.0,0,26.017,0.35925999999999997,568.59,0.0,0,0.0
2023-07-16 17:00:00,135.5585,20.62,23.274,0.43031,606.88,0.0,0,25.074,0.37731,535.4,0.0,0,0.0007022460333814135
2023-07-16 18:00:00,44.42816666666668,19.31,22.416,0.40594,435.62,0.0,0,24.125999999999998,0.36451999999999996,424.83,0.0,0,0.002315887080156604
2023-07-16 19:00:00,10.71087666666666,18.338333333333324,22.224,0.38954,405.26,0.0,0,23.842,0.35298,403.67,0.0,0,0.002731506284772306
2023-07-16 20:00:00,-1.0414063333333332,18.07166666666668,22.074,0.39427,400.83,0.0,0,23.62,0.35896999999999996,400.58,0.0,0,0.007153994093000894
2023-07-16 21:00:00,-2.139933333333333,17.593333333333327,21.941999999999997,0.4041,400.12,0.0,0,23.436,0.36909000000000003,400.08,0.0,0,0.016696888522563364
2023-07-16 22:00:00,-2.172766666666667,16.984999999999996,21.824,0.39891,400.03,0.0,0,23.276,0.36524,400.02,0.0,0,0.02367332921217117
2023-07-16 23:00:00,-2.2527833333333334,16.488333333333326,21.72,0.41063999999999995,400.0,0.0,0,23.139,0.37671,400.0,0.0,0,0.028733429493783918
2023-07-17 00:00:00,-1.9280333333333328,16.096666666666682,21.616,0.40876999999999997,400.0,0.0,0,23.003,0.37568,400.0,0.0,0,0.03398722439728003
2023-07-17 01:00:00,-1.4587,16.173333333333353,21.514,0.40499,400.0,0.0,0,22.872,0.37285999999999997,400.0,0.0,0,0.041318085033312725
2023-07-17 02:00:00,-0.616736333333333,16.201666666666682,21.416999999999998,0.40654,400.0,0.0,0,22.747,0.37488,400.0,0.0,0,0.05064221443780479
2023-07-17 03:00:00,23.61525,16.55666666666666,21.315,0.40449,400.0,0.0,0,22.616999999999997,0.37361,400.0,0.0,0,0.07919499965656981
2023-07-17 04:00:00,85.23583333333333,17.103333333333335,21.247,0.43183999999999995,400.0,0.0,0,22.514,0.39969,400.0,0.0,0,0.13494745518236145
2023-07-17 05:00:00,69.69483333333334,17.581666666666653,21.34,0.47526,400.0,0.0,0,22.463,0.44377,400.0,0.0,0,0.14196373377292396
2023-07-17 06:00:00,151.4775,15.480000000000004,21.449,0.47748999999999997,400.0,0.0,0,22.435,0.44959,400.0,0.0,0,0.15495913180850335
2023-07-17 07:00:00,120.1175,16.269999999999996,21.406999999999996,0.55087,400.0,0.0,0,22.448,0.51698,400.0,0.0,0,0.11477093206951028
2023-07-17 08:00:00,522.7766666666666,16.688333333333336,21.307,0.55652,400.0,0.0,0,22.436,0.51944,400.0,0.0,0,0.15247956590425166
2023-07-17 09:00:00,342.4605,17.77166666666666,21.256999999999998,0.52794,400.0,0.0,0,22.471999999999998,0.49017,400.0,0.0,0,0.15138745792980288
2023-07-17 10:00:00,299.226,14.89333333333334,21.246,0.52371,400.0,0.0,0,22.663,0.48035,400.0,0.0,0,0.14181262449344048
2023-07-17 11:00:00,666.0699999999998,16.425,21.236,0.51467,400.0,0.0,0,22.858,0.46621999999999997,400.0,0.0,0,0.13202486434507865
2023-07-17 12:00:00,781.8950000000003,18.738333333333333,21.234,0.49144,400.0,0.0,0,23.055,0.43982,400.0,0.0,0,0.1152002197953156
2023-07-17 13:00:00,521.0966666666668,19.808333333333334,21.215999999999998,0.46396000000000004,400.0,0.0,0,23.191,0.41136999999999996,400.0,0.0,0,0.10524074455663164
2023-07-17 14:00:00,170.73333333333332,18.860000000000007,21.212,0.49709,400.0,0.0,0,23.386999999999997,0.43546,400.0,0.0,0,0.08795246926299884
2023-07-17 15:00:00,469.04000000000013,18.37333333333333,21.183000000000003,0.46424,400.0,0.0,0,23.319000000000003,0.40764,400.0,0.0,0,0.07673260526135038
2023-07-17 16:00:00,249.7616666666666,18.331666666666667,21.145,0.45266000000000006,400.0,0.0,0,23.15,0.40062,400.0,0.0,0,0.08066831513153376
2023-07-17 17:00:00,154.77599999999995,18.200000000000006,21.093000000000004,0.45921999999999996,400.0,0.0,0,22.986,0.40915999999999997,400.0,0.0,0,0.08176385740778899
2023-07-17 18:00:00,99.3796666666667,17.666666666666668,21.033,0.46156,400.0,0.0,0,22.88,0.41235,400.0,0.0,0,0.06969915516175562
2023-07-17 19:00:00,23.80313333333333,15.809999999999993,20.991999999999997,0.44728999999999997,400.0,0.0123225,0,22.74,0.40201,400.0,0.0,0,0.0592142317466859
2023-07-17 20:00:00,-1.7939583333333324,14.778333333333347,20.993000000000002,0.4439,400.0,0.037812,0,22.543000000000003,0.40378000000000003,400.0,0.0,0,0.1323889003365616
2023-07-17 21:00:00,-2.216016666666666,14.408333333333326,20.995,0.47406000000000004,400.0,0.06093,0,22.378,0.43562,400.0,0.0,0,0.1587162579847517
