Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-07-17 22:00:00,-2.1130666666666658,14.120000000000012,20.995,0.50198,400.0,0.07795999999999999,0,22.253,0.46481000000000006,400.0,0.0,0,0.17249811113400645
2023-07-17 23:00:00,-2.128883333333333,13.848333333333334,20.996,0.51407,400.0,0.094185,0,22.139,0.47933000000000003,400.0,0.0,0,0.2074799093344323
2023-07-18 00:00:00,-1.9204166666666669,13.610000000000017,20.997,0.50875,400.0,0.10878,0,22.034000000000002,0.47743,400.0,0.0,0,0.2359674428188749
2023-07-18 01:00:00,-2.18175,13.424999999999976,20.997,0.51247,400.0,0.120665,0,21.941999999999997,0.48365,400.0,0.0,0,0.243461089360533
2023-07-18 02:00:00,-0.2829513333333335,13.258333333333356,20.997,0.51835,400.0,0.13269,0,21.85,0.49194,400.0,0.0,0,0.2528092588776702
2023-07-18 03:00:00,26.586966666666665,13.510000000000009,20.997,0.5183399999999999,400.0,0.143405,0,21.764,0.49455,400.0,0.0,0,0.2773954255099938
2023-07-18 04:00:00,120.0166666666667,13.798333333333321,20.998,0.514,400.0,0.151835,0,21.688000000000002,0.49271000000000004,400.0,0.0,0,0.2908338484786043
2023-07-18 05:00:00,204.25466666666665,14.550000000000002,21.000999999999998,0.5099199999999999,400.0,0.151795,0,21.648000000000003,0.49008,400.0,0.0,0,0.2906758705955079
2023-07-18 06:00:00,336.4883333333335,15.558333333333335,21.0,0.52905,400.0,0.152,0,21.62,0.5093,400.0,0.0,0,0.2811525516862422
2023-07-18 07:00:00,507.1316666666668,16.47833333333333,20.997,0.58725,400.0,0.15680000000000002,0,21.566,0.56711,400.0,0.0,0,0.29241706161137443
2023-07-18 08:00:00,594.0566666666667,17.171666666666663,21.000999999999998,0.60665,400.0,0.16038,0,21.53,0.58731,400.0,0.0,0,0.3215674153444605
2023-07-18 09:00:00,731.6483333333333,17.968333333333327,21.0,0.62764,400.0,0.15969999999999998,0,21.504,0.60853,400.0,0.0,0,0.3191771412871763
2023-07-18 10:00:00,724.6749999999997,18.459999999999987,20.998,0.66101,400.0,0.162605,0,21.453000000000003,0.64279,400.0,0.0,0,0.321656707191428
2023-07-18 11:00:00,528.1483333333333,18.748333333333346,21.000999999999998,0.65886,400.0,0.16456500000000002,0,21.419,0.6421899999999999,400.0,0.0,0,0.34494127343910985
2023-07-18 12:00:00,343.14166666666665,18.84,20.999000000000002,0.66803,400.0,0.16488999999999998,0,21.381,0.65253,400.0,0.0,0,0.33149254756508
2023-07-18 13:00:00,494.3683333333333,19.596666666666675,21.01,0.68279,400.0,0.14645999999999998,0,21.599,0.65856,400.0,0.0,0,0.3183563431554365
2023-07-18 14:00:00,241.92283333333336,19.378333333333334,21.003,0.67896,400.0,0.12397000000000001,0,21.974,0.63977,400.0,0.0,0,0.258276667353527
2023-07-18 15:00:00,202.90366666666665,18.695000000000004,21.0,0.62129,400.0,0.11900000000000001,0,22.127,0.57986,400.0,0.0,0,0.21488769833092933
2023-07-18 16:00:00,130.19200000000006,18.353333333333328,21.000999999999998,0.59324,400.0,0.11835,0,22.224,0.55045,400.0,0.0,0,0.19231059825537467
2023-07-18 17:00:00,176.02066666666667,17.89666666666668,20.998,0.58907,400.0,0.12244000000000001,0,22.156999999999996,0.54872,400.0,0.0,0,0.199069304210454
2023-07-18 18:00:00,80.89816666666664,17.39333333333333,20.996,0.58908,400.0,0.13304000000000002,0,21.944000000000003,0.55583,400.0,0.0,0,0.21597293770176526
2023-07-18 19:00:00,6.592125800000002,16.10166666666667,20.997,0.6722600000000001,400.0,0.14708000000000002,0,21.785999999999998,0.64056,400.0,0.0,0,0.22935641184147265
2023-07-18 20:00:00,-2.7201833333333334,15.146666666666665,20.996,0.65895,400.0,0.15397999999999998,0,21.645,0.6332399999999999,400.0,0.0,0,0.2781131945875404
2023-07-18 21:00:00,-2.8674666666666666,14.356666666666662,20.998,0.59388,400.0,0.16441,0,21.506,0.57563,400.0,0.0,0,0.3015763445291572
2023-07-18 22:00:00,-2.275481666666667,13.856666666666653,20.998,0.57095,400.0,0.17110999999999998,0,21.403000000000002,0.55694,400.0,0.0,0,0.3247887904389038
2023-07-18 23:00:00,-2.806283333333333,13.33833333333334,20.998,0.55672,400.0,0.17727,0,21.311999999999998,0.54609,400.0,0.0,0,0.344872587402981
2023-07-19 00:00:00,-2.036633333333333,12.929999999999984,20.999000000000002,0.55642,400.0,0.18176,0,21.234,0.54845,400.0,0.0,0,0.3636238752661584
2023-07-19 01:00:00,-1.5448883333333332,12.748333333333347,20.998,0.56471,400.0,0.186015,0,21.163,0.55901,400.0,0.0,0,0.3637612473384161
2023-07-19 02:00:00,-0.04741999999999984,12.82499999999999,20.999000000000002,0.54878,400.0,0.192955,0,21.087,0.54579,400.0,0.0,0,0.39130434782608703
2023-07-19 03:00:00,14.435733333333333,12.754999999999988,20.999000000000002,0.55621,400.0,0.1966,0,21.025,0.55532,400.0,0.0,0,0.4002335325228381
2023-07-19 04:00:00,104.146,13.15666666666667,21.039,0.55711,400.0,0.15896500000000002,0,21.049,0.5568,400.0,-2.1190166666666663e-23,0,0.3485129473178103
2023-07-19 05:00:00,248.1283333333334,14.15166666666666,21.545,0.55091,400.0,-4.543785e-50,0,21.746,0.5442100000000001,400.14,0.0,0,0.04873617693522907
2023-07-19 06:00:00,230.41166666666675,14.795,22.241,0.55556,453.05,3.56513e-37,0,22.325,0.54704,406.69,0.0,0,0.01148533553128649
2023-07-19 07:00:00,363.195,15.258333333333335,22.559,0.57386,599.55,-4.210054999999999e-88,0,22.561999999999998,0.5572,460.54,0.0,0,0.0043715227694209775
2023-07-19 08:00:00,666.5899999999998,16.28666666666667,22.543000000000003,0.5697399999999999,570.48,0.0,0,22.824,0.55884,560.41,0.0,0,0.004186757332234357
2023-07-19 09:00:00,424.9683333333333,16.44333333333334,22.728,0.56139,633.49,0.0,0,22.916999999999998,0.54953,556.8,0.0,0,0.003578542482313345
2023-07-19 10:00:00,781.5100000000001,17.17333333333334,22.863000000000003,0.5211399999999999,628.32,0.0,0,23.103,0.50513,552.93,0.0,0,0.0029288412665705067
2023-07-19 11:00:00,827.1100000000001,17.851666666666656,22.864,0.51148,594.63,0.0,0,23.166,0.49191,517.58,0.0,0,0.0022855965382237798
2023-07-19 12:00:00,731.495,18.316666666666674,23.021,0.50802,595.33,0.0,0,23.298000000000002,0.49454,550.35,0.0,0,0.002103372484373927
2023-07-19 13:00:00,498.41000000000025,18.040000000000013,23.179000000000002,0.5441199999999999,658.88,0.0,0,23.371,0.52817,562.1,0.0,0,0.0019218696339034272
2023-07-19 14:00:00,451.9833333333333,18.076666666666675,23.228,0.53676,648.9,0.0,0,23.392,0.51894,541.32,0.0,0,0.0017903358747166699
2023-07-19 15:00:00,426.39833333333337,18.478333333333346,23.265,0.51656,636.8,0.0,0,23.474,0.49911000000000005,539.2,0.0,0,0.001691840098907892
2023-07-19 16:00:00,166.78616666666662,17.585,23.413,0.53565,692.45,0.0,0,23.572,0.51579,568.45,0.0,0,0.0015851706847997801
2023-07-19 17:00:00,115.24666666666664,16.13,22.465999999999998,0.5781,613.09,-2.6494e-24,0,22.898000000000003,0.55315,538.44,0.0,0,0.002788034892506353
2023-07-19 18:00:00,84.80500000000005,16.316666666666652,21.656999999999996,0.56308,436.41,0.0,0,22.156999999999996,0.545,427.52,0.0,0,0.025149048698399613
2023-07-19 19:00:00,9.601593333333332,15.58,21.465,0.51146,405.29,0.0,0,21.941999999999997,0.49656000000000006,404.0,0.0,0,0.03989284978363898
2023-07-19 20:00:00,-2.853333333333333,14.44833333333334,21.322,0.48167,401.18,0.0,0,21.761999999999997,0.46885,400.89,0.0,0,0.09291846967511504
2023-07-19 21:00:00,-2.667433333333334,13.823333333333347,21.195,0.47139,400.17,0.0,0,21.609,0.45956,400.13,0.0,0,0.1426746342468576
2023-07-19 22:00:00,-2.6229166666666663,13.336666666666677,21.087,0.5191,400.02,0.0,0,21.493000000000002,0.50634,400.01,0.0,0,0.1879902465828697
2023-07-19 23:00:00,-2.5937333333333337,12.936666666666653,20.991,0.54628,400.0,0.0026376,0,21.39,0.5330600000000001,400.0,0.0,0,0.19736932481626485
2023-07-20 00:00:00,-2.3885,12.38,20.993000000000002,0.5533100000000001,400.0,0.036453000000000006,0,21.299,0.54302,400.0,0.0,0,0.21973349817982005
2023-07-20 01:00:00,-2.484916666666668,11.961666666666654,20.993000000000002,0.56263,400.0,0.060785000000000006,0,21.215999999999998,0.55498,400.0,0.0,0,0.22461020674496876
2023-07-20 02:00:00,-1.2070575000000001,11.92666666666666,20.994,0.54985,400.0,0.08319,0,21.131999999999998,0.54524,400.0,0.0,0,0.2531080431348307
2023-07-20 03:00:00,31.71458333333333,11.94000000000001,20.996,0.54206,400.0,0.10084,0,21.055999999999997,0.54005,400.0,0.0,0,0.2659111202692493
2023-07-20 04:00:00,135.18,12.788333333333332,21.034000000000002,0.57344,400.0,0.082035,0,21.074,0.57205,400.0,0.0,0,0.2348478604299746
2023-07-20 05:00:00,272.4416666666668,13.96833333333333,21.581,0.5847399999999999,400.0,1.9015049999999997e-34,0,21.749000000000002,0.57877,400.18,0.0,0,0.05550175149392128
2023-07-20 06:00:00,353.01,14.953333333333333,22.156,0.58102,408.75,-3.9268049999999996e-21,0,22.283,0.57705,411.67,0.0,0,0.013391029603681572
2023-07-20 07:00:00,449.9265,14.60166666666666,22.519000000000002,0.59501,560.69,0.0,0,22.601999999999997,0.5855199999999999,506.55,0.0,0,0.004527440071433478
2023-07-20 08:00:00,512.6616666666666,15.85833333333333,22.726999999999997,0.5884699999999999,597.32,0.0,0,22.791999999999998,0.58202,539.98,0.0,0,0.0037471667010096853
2023-07-20 09:00:00,561.5416666666666,16.385,22.991,0.60206,703.81,0.0,0,23.011,0.58321,544.39,0.0,0,0.0026768665430318014
2023-07-20 10:00:00,738.8883333333333,17.166666666666664,22.926,0.56805,588.15,0.0,0,23.116,0.55699,541.93,0.0,0,0.002002884813517412
2023-07-20 11:00:00,760.9250000000002,17.916666666666668,23.155,0.60754,639.86,0.0,0,23.188000000000002,0.5977600000000001,557.92,0.0,0,0.0020121230853767428
2023-07-20 12:00:00,491.98666666666657,17.84666666666666,23.299,0.6171,658.86,0.0,0,23.284000000000002,0.60917,569.22,0.0,0,0.0019105364379421665
2023-07-20 13:00:00,414.50550000000015,16.980000000000004,23.291,0.60396,601.02,0.0,0,23.454,0.59335,557.12,0.0,0,0.0015796758019094718
2023-07-20 14:00:00,397.17166666666674,15.714999999999998,23.401999999999997,0.58363,631.64,0.0,0,23.561999999999998,0.57125,569.28,0.0,0,0.0012665361631980215
2023-07-20 15:00:00,414.0199999999999,17.06833333333334,23.441,0.55608,628.01,0.0,0,23.531999999999996,0.5462199999999999,567.4,0.0,0,0.0011869290473246787
2023-07-20 16:00:00,344.8850000000001,17.541666666666668,23.467,0.56589,654.0,0.0,0,23.412,0.55855,558.44,0.0,0,0.0014791881310529569
2023-07-20 17:00:00,182.379,17.348333333333333,22.633000000000003,0.5805600000000001,633.86,0.0,0,22.701999999999998,0.57038,564.19,0.0,0,0.0029618792499484857
2023-07-20 18:00:00,65.14066666666665,16.546666666666674,21.737,0.5758800000000001,457.47,-1.8807900000000003e-40,0,21.959,0.5644100000000001,431.07,0.0,0,0.02923312040662133
2023-07-20 19:00:00,6.7087156666666665,15.916666666666654,21.551,0.5958399999999999,408.38,0.0,0,21.802,0.58608,404.53,0.0,0,0.05158664743457655
2023-07-20 20:00:00,-2.3482083333333343,15.226666666666668,21.404,0.58533,401.9,0.0,0,21.625999999999998,0.57729,401.03,0.0,0,0.09888041761109967
2023-07-20 21:00:00,-2.54515,14.286666666666665,21.276999999999997,0.57243,400.23,0.0,0,21.486,0.56511,400.12,0.0,0,0.14437461364104676
2023-07-20 22:00:00,-2.257133333333333,13.465,21.168000000000003,0.56401,400.02,0.0,0,21.375,0.55687,400.01,0.0,0,0.1982347688714884
2023-07-20 23:00:00,-2.5610499999999994,12.936666666666651,21.065,0.54471,400.01,0.0,0,21.272,0.53783,400.0,0.0,0,0.2076653616319802
2023-07-21 00:00:00,-2.0736166666666667,12.70000000000001,20.989,0.5402399999999999,400.0,0.0110825,0,21.176,0.5340600000000001,400.0,0.0,0,0.22623806580122266
2023-07-21 01:00:00,-1.0652450000000004,12.883333333333328,20.991999999999997,0.52698,400.0,0.042208999999999997,0,21.09,0.52383,400.0,0.0,0,0.2377979256817089
2023-07-21 02:00:00,0.3315606166666669,12.77000000000002,20.994,0.5095,400.0,0.06674,0,21.011,0.5089600000000001,400.0,0.0017765,0,0.2511161480870939
2023-07-21 03:00:00,18.87161666666667,12.696666666666678,20.994,0.50344,400.0,0.08723,0,20.99,0.50358,400.0,0.0307,0,0.2729960848959407
2023-07-21 04:00:00,81.70716666666667,12.579999999999995,21.035999999999998,0.49128,400.0,0.06467,0,21.031,0.49144,400.01,0.03119333333333333,0,0.2499656569819356
2023-07-21 05:00:00,241.46833333333328,13.651666666666666,21.78,0.47272,400.0,4.9975599999999985e-34,0,21.656,0.47634,400.21,1.5588783333333332e-50,0,0.052713098427089766
2023-07-21 06:00:00,408.9616666666668,14.866666666666653,22.566,0.47922,446.51,0.0,0,22.238000000000003,0.48373,406.51,0.0,0,0.011743938457311628
2023-07-21 07:00:00,225.22083333333333,15.09166666666667,22.925,0.5382899999999999,596.32,0.0,0,22.619,0.5371199999999999,503.14,0.0,0,0.002504292877258053
2023-07-21 08:00:00,346.8083333333333,14.968333333333328,23.000999999999998,0.53472,597.99,0.0,0,22.898000000000003,0.53464,568.91,0.0,0,0.0015983584037365204
2023-07-21 09:00:00,308.4916666666667,15.82,23.111,0.5173,620.66,0.0,0,23.005,0.5140100000000001,568.59,0.0,0,0.0004720104402774916
2023-07-21 10:00:00,437.9383333333335,16.253333333333334,23.052,0.4934,536.96,0.0,0,23.174,0.49462,585.08,0.0,0,0.0008345353389655883
2023-07-21 11:00:00,536.0166666666668,16.96,23.436,0.49751999999999996,654.69,0.0,0,23.419,0.48796999999999996,562.35,0.0,0,0.0008110447146095199
2023-07-21 12:00:00,558.2366666666665,17.796666666666674,23.49,0.47388,622.19,0.0,0,23.639,0.46138999999999997,549.1,0.0,0,0.0004992101105845181
2023-07-21 13:00:00,701.1633333333334,18.466666666666672,23.406999999999996,0.47558999999999996,547.27,0.0,0,23.781999999999996,0.46803999999999996,574.01,0.0,0,0.000667903015316986
2023-07-21 14:00:00,630.495,18.701666666666664,23.653000000000002,0.47736000000000006,638.82,0.0,0,23.978,0.46112,556.37,0.0,0,0.0006438972456899513
2023-07-21 15:00:00,476.62333333333333,18.905000000000005,23.715,0.4644,616.92,0.0,0,24.288,0.44251999999999997,561.17,0.0,0,0.00040593447352153307
2023-07-21 16:00:00,349.78833333333336,19.09666666666667,23.669,0.44493,595.16,0.0,0,24.448,0.42256000000000005,550.32,0.0,0,0.00033955628820660764
2023-07-21 17:00:00,151.30133333333333,18.65,22.881,0.44493999999999995,578.42,0.0,0,23.745,0.42335,580.72,0.0,0,0.0016498729308331616
2023-07-21 18:00:00,39.35600000000001,17.178333333333327,22.039,0.45696000000000003,439.91,0.0,0,22.756,0.43659,433.99,0.0,0,0.00306508001923209
2023-07-21 19:00:00,2.7442543000000006,16.413333333333313,21.85,0.4772,405.87,0.0,0,22.464000000000002,0.45953999999999995,405.0,0.0,0,0.0128164709114637
2023-07-21 20:00:00,-1.5588949999999997,16.26333333333334,21.698,0.49403,401.11,0.0,0,22.23,0.47823999999999994,400.95,0.0,0,0.02341026169379765
2023-07-21 21:00:00,-2.089,15.641666666666666,21.565,0.51365,400.25,0.0,0,22.044,0.49883,400.21,0.0,0,0.033031801634727666
2023-07-21 22:00:00,-1.2707349999999995,15.255000000000008,21.451,0.53156,400.04,0.0,0,21.898000000000003,0.5172399999999999,400.03,0.0,0,0.05066282024864345
2023-07-21 23:00:00,-1.6166266666666664,14.66333333333333,21.345,0.53346,400.0,0.0,0,21.768,0.51982,400.0,0.0,0,0.0971083178789752
2023-07-22 00:00:00,-1.35828,14.26333333333333,21.239,0.49599,400.0,0.0,0,21.644000000000002,0.48383999999999994,400.0,0.0,0,0.16751837351466448
2023-07-22 01:00:00,-2.3237,13.544999999999998,21.143,0.4831,400.0,0.0,0,21.537,0.47157,400.0,0.0,0,0.17999175767566453
2023-07-22 02:00:00,-1.1884745,13.02333333333334,21.051,0.47927,400.0,0.0,0,21.436999999999998,0.46803999999999996,400.0,0.0,0,0.2034377361082492
2023-07-22 03:00:00,14.479450000000002,13.17833333333334,20.991,0.48731,400.0,0.013000000000000001,0,21.346999999999998,0.47676999999999997,400.0,0.0,0,0.22129267119994506
2023-07-22 04:00:00,45.42083333333335,13.055000000000005,21.026999999999997,0.51543,400.0,0.005967500000000001,0,21.348000000000003,0.50541,400.01,0.0,0,0.18414726286146027
2023-07-22 05:00:00,138.0631666666667,13.356666666666673,21.773000000000003,0.50664,400.0,2.18953e-50,0,22.014,0.49926000000000004,400.16,0.0,0,0.032467545847929116
2023-07-22 06:00:00,252.2515,13.978333333333325,22.346999999999998,0.49925,400.0,0.0,0,22.555999999999997,0.494,410.77,0.0,0,0.0038240950614740025
2023-07-22 07:00:00,531.8666666666667,14.981666666666667,22.551,0.49886,435.94,7.07695e-21,0,22.835,0.49596,479.6,0.0,0,0.003326464729720448
2023-07-22 08:00:00,626.2333333333332,16.141666666666666,22.846999999999998,0.49368999999999996,549.89,0.0,0,23.13,0.48757,564.92,0.0,0,0.0028462806511436226
2023-07-22 09:00:00,433.995,16.543333333333326,23.055,0.48485,638.41,0.0,0,23.160999999999998,0.47006000000000003,541.31,0.0,0,0.002301497355587609
2023-07-22 10:00:00,435.0633333333335,16.493333333333332,23.061999999999998,0.46168000000000003,586.27,0.0,0,23.354,0.45037,559.34,0.0,0,0.002047462050965039
2023-07-22 11:00:00,543.4333333333333,16.368333333333332,23.221999999999998,0.46603,620.73,0.0,0,23.519000000000002,0.45343999999999995,582.61,0.0,0,0.0017072944570368845
2023-07-22 12:00:00,477.1378333333335,17.754999999999995,23.495,0.4741,694.26,0.0,0,23.733,0.4537,565.49,0.0,0,0.0012844632186276529
2023-07-22 13:00:00,606.865,17.801666666666673,23.607,0.4421,707.77,0.0,0,23.889,0.42166000000000003,572.62,0.0,0,0.0011477436637131672
2023-07-22 14:00:00,278.8208333333333,17.631666666666664,23.588,0.42553,640.66,0.0,0,24.070999999999998,0.40568000000000004,577.72,0.0,0,0.0010570094099869496
2023-07-22 15:00:00,417.9633333333333,15.739999999999995,23.686999999999998,0.42073999999999995,634.63,0.0,0,24.25,0.39801,560.45,0.0,0,0.0008156123360120888
2023-07-22 16:00:00,284.01166666666677,17.755000000000006,23.646,0.42207,607.48,0.0,0,24.351999999999997,0.39879000000000003,551.78,0.0,0,0.0006216773130022666
2023-07-22 17:00:00,74.9931666666667,15.516666666666666,22.811999999999998,0.46853999999999996,589.14,0.0,0,23.535,0.44269,541.54,0.0,0,0.0019910708153032487
2023-07-22 18:00:00,17.207483333333336,14.481666666666667,21.971,0.4693,434.09,0.0,0,22.638,0.44843999999999995,419.16,0.0,0,0.011137784188474484
2023-07-22 19:00:00,7.379294266666667,13.653333333333332,21.773000000000003,0.43973999999999996,405.14,0.0,0,22.351,0.42418999999999996,402.89,0.0,0,0.02718833711106532
2023-07-22 20:00:00,-0.4890450000000001,13.163333333333346,21.634,0.43700000000000006,400.59,0.0,0,22.166,0.42296999999999996,400.33,0.0,0,0.03500583831307095
2023-07-22 21:00:00,-1.1765283333333332,13.060000000000004,21.515,0.44798999999999994,400.13,0.0,0,22.011999999999997,0.43456999999999996,400.07,0.0,0,0.07217528676420082
2023-07-22 22:00:00,-1.6297666666666668,13.0,21.406,0.4688,400.04,0.0,0,21.879,0.45545,400.02,0.0,0,0.11076653616319802
2023-07-22 23:00:00,-1.577783333333333,12.843333333333335,21.307,0.47771,400.0,0.0,0,21.763,0.46458,400.0,0.0,0,0.14826224328593998
2023-07-23 00:00:00,-1.13116,12.613333333333335,21.213,0.48225,400.0,0.0,0,21.656,0.46934,400.0,0.0,0,0.19392128580259635
2023-07-23 01:00:00,-0.7066883333333335,12.65500000000001,21.125999999999998,0.50446,400.0,0.0,0,21.56,0.4912,400.0,0.0,0,0.18398241637475105
2023-07-23 02:00:00,-0.5100428333333333,12.831666666666663,21.037,0.49903000000000003,400.0,0.0,0,21.464000000000002,0.48612,400.0,0.0,0,0.20840717082217186
2023-07-23 03:00:00,5.6551566666666675,12.991666666666667,20.991,0.50863,400.0,0.017082,0,21.375999999999998,0.49675,400.0,0.0,0,0.21376468164022253
2023-07-23 04:00:00,19.945500000000006,13.148333333333335,21.033,0.5071399999999999,400.0,0.006261500000000001,0,21.373,0.49667,400.0,0.0,0,0.19458410605123974
2023-07-23 05:00:00,67.70983333333331,13.511666666666686,21.877,0.46191000000000004,400.0,-1.103695e-54,0,22.041999999999998,0.45728,400.15,0.0,0,0.027435263410948558
2023-07-23 06:00:00,176.54166666666657,14.453333333333335,22.629,0.43928999999999996,433.48,1.02904e-39,0,22.605999999999998,0.4386,415.85,0.0,0,0.0027965176179682674
2023-07-23 07:00:00,170.77116666666674,14.758333333333335,22.915,0.44573,496.33,0.0,0,22.918000000000003,0.44625,493.33,0.0,0,0.0013815509306957894
2023-07-23 08:00:00,163.50983333333332,15.395,23.142,0.46843999999999997,586.33,-7.293549999999997e-54,0,23.151,0.46543,558.54,0.0,0,1.0404629438835084e-20
2023-07-23 09:00:00,303.13000000000005,16.13166666666667,23.311,0.4729,649.88,0.0,0,23.340999999999998,0.46396000000000004,568.32,0.0,0,0.0
2023-07-23 10:00:00,276.3933333333334,16.756666666666664,23.366999999999997,0.47016,606.75,0.0,0,23.67,0.45808000000000004,576.0,0.0,0,0.0
2023-07-23 11:00:00,261.8933333333334,16.965,23.648000000000003,0.48345,659.66,0.0,0,24.016,0.46155,569.09,0.0,0,0.0
2023-07-23 12:00:00,232.30166666666668,16.350000000000012,23.631,0.47752,596.48,0.0,0,24.303,0.45411999999999997,556.0,0.0,0,0.0
2023-07-23 13:00:00,107.07583333333332,15.899999999999995,23.783,0.4623,612.01,0.0,0,24.485,0.43878,560.88,0.0,0,0.0
2023-07-23 14:00:00,103.1855,15.570000000000016,23.866999999999997,0.44346,614.39,0.0,0,24.549,0.41831,563.36,0.0,0,0.0
2023-07-23 15:00:00,103.62766666666666,15.573333333333347,24.09,0.44758000000000003,662.31,0.0,0,24.445999999999998,0.42668,556.19,0.0,0,0.0
2023-07-23 16:00:00,94.1966666666667,15.523333333333348,23.967,0.46297,634.32,0.0,0,24.256999999999998,0.44348000000000004,533.16,0.0,0,0.0
2023-07-23 17:00:00,46.09416666666667,15.698333333333352,23.116,0.49522,609.17,0.0,0,23.480999999999998,0.47513,535.7,0.0,0,0.0007067106257297892
2023-07-23 18:00:00,10.196233333333335,15.89333333333332,22.265,0.50184,435.23,0.0,0,22.643,0.48941999999999997,427.14,0.0,0,0.002307507383748884
2023-07-23 19:00:00,1.002158166666667,15.889999999999983,22.076999999999998,0.51365,404.21,0.0,0,22.423000000000002,0.5028100000000001,403.25,0.0,0,0.010534033930901849
2023-07-23 20:00:00,0.00443574,15.948333333333327,21.94,0.54256,400.49,0.0,0,22.265,0.5319,400.38,0.0,0,0.01912665705062161
2023-07-23 21:00:00,-0.3645089666666667,16.041666666666675,21.820999999999998,0.57188,400.18,0.0,0,22.131999999999998,0.56112,400.14,0.0,0,0.03658561714403462
2023-07-23 22:00:00,-0.7917033333333332,16.0,21.711,0.61042,400.02,0.0,0,22.011999999999997,0.59931,400.02,0.0,0,0.04526753211072189
2023-07-23 23:00:00,-0.35200666666666663,16.223333333333308,21.609,0.67406,400.0,0.0,0,21.901,0.66214,400.0,0.0,0,0.08589188817913318
2023-07-24 00:00:00,-0.7696649999999999,16.36999999999998,21.518,0.70401,400.0,0.0,0,21.805,0.69177,400.0,0.0,0,0.12457586372690432
2023-07-24 01:00:00,-0.6879183333333333,16.309999999999985,21.434,0.7117100000000001,400.0,0.0,0,21.719,0.6994100000000001,400.0,0.0,0,0.1550518579572773
2023-07-24 02:00:00,-0.18587716666666665,16.336666666666652,21.35,0.71586,400.0,0.0,0,21.633000000000003,0.7035600000000001,400.0,0.0,0,0.1676007967580191
2023-07-24 03:00:00,10.444216666666668,16.29166666666665,21.271,0.71938,400.0,0.0,0,21.553,0.70704,400.0,0.0,0,0.1923037296517618
2023-07-24 04:00:00,23.81183333333333,16.63000000000002,21.191999999999997,0.7225,400.0,0.0,0,21.474,0.71012,400.0,0.0,0,0.2035957139913456
2023-07-24 05:00:00,59.25466666666667,16.945,21.116,0.7183,400.0,0.0,0,21.4,0.7059,400.0,0.0,0,0.2082182842228175
2023-07-24 06:00:00,135.15016666666665,17.58333333333333,21.053,0.72665,400.0,0.0,0,21.344,0.7138,400.0,0.0,0,0.20185108867367266
2023-07-24 07:00:00,429.5346666666666,18.11,20.995,0.72829,400.0,0.0008699999999999999,0,21.294,0.71503,400.0,0.0,0,0.20342056459921695
2023-07-24 08:00:00,425.265,18.820000000000004,20.998,0.72145,400.0,0.016062,0,21.293000000000003,0.7085199999999999,400.0,0.0,0,0.2146198227900268
2023-07-24 09:00:00,338.84666666666664,18.884999999999987,21.0,0.7034,400.0,0.017379000000000002,0,21.349,0.68848,400.0,0.0,0,0.20091008997870732
2023-07-24 10:00:00,370.825,19.266666666666676,21.0,0.6592600000000001,400.0,0.0168255,0,21.438000000000002,0.64179,400.0,0.0,0,0.18237172882752936
2023-07-24 11:00:00,396.73666666666674,19.508333333333333,20.999000000000002,0.63074,400.0,0.018932,0,21.508000000000003,0.61136,400.0,0.0,0,0.1778830963665087
2023-07-24 12:00:00,452.18499999999983,19.79833333333334,21.002,0.60301,400.0,0.0148335,0,21.708000000000002,0.5774600000000001,400.0,0.0,0,0.1657703138951851
2023-07-24 13:00:00,423.52166666666665,20.62666666666666,21.0,0.56718,400.0,0.0147015,0,21.795,0.54018,400.0,0.0,0,0.15562195205714674
2023-07-24 14:00:00,329.57833333333326,21.05500000000001,20.998,0.54811,400.0,0.021038,0,21.819000000000003,0.52123,400.0,0.0,0,0.15405591043340888
2023-07-24 15:00:00,397.70166666666665,21.923333333333336,20.994,0.55124,400.0,0.033789,0,21.744,0.5265,400.0,0.0,0,0.16158046569132495
2023-07-24 16:00:00,128.21433333333337,21.176666666666684,20.999000000000002,0.57872,400.0,0.047726,0,21.721999999999998,0.5536300000000001,400.0,0.0,0,0.15245552579160654
2023-07-24 17:00:00,166.31700000000006,21.063333333333333,20.998,0.56645,400.0,0.0531,0,21.826,0.53841,400.0,0.0,0,0.1278830963665087
2023-07-24 18:00:00,34.97400000000001,19.956666666666674,20.996,0.54869,400.0,0.06145000000000001,0,21.822,0.52162,400.0,0.0,0,0.10631911532385467
2023-07-24 19:00:00,10.241298333333337,18.825,20.995,0.5462199999999999,400.0,0.08108,0,21.671999999999997,0.5240100000000001,400.0,0.0,0,0.11419740366783432
2023-07-24 20:00:00,-1.1978016666666669,18.075,20.995,0.53337,400.0,0.09690499999999999,0,21.486,0.51755,400.0,0.0,0,0.16458547977196233
2023-07-24 21:00:00,-1.5214166666666664,16.523333333333333,20.996,0.5249,400.0,0.113,0,21.34,0.51395,400.0,0.0,0,0.21781715777182495
2023-07-24 22:00:00,-0.6908516666666668,15.894999999999989,20.997,0.54847,400.0,0.12535,0,21.232,0.54061,400.0,0.0,0,0.22438010852393708
2023-07-24 23:00:00,-0.4161315,14.515000000000002,20.997,0.55709,400.0,0.13554000000000002,0,21.141,0.55218,400.0,0.0,0,0.2535751081805069
2023-07-25 00:00:00,-0.22927716666666675,14.00666666666667,20.998,0.55094,400.0,0.14503,0,21.059,0.54887,400.0,0.0,0,0.2864791537880349
2023-07-25 01:00:00,-0.8927866666666665,13.848333333333334,20.998,0.55029,400.0,0.15334,0,20.994,0.5504100000000001,400.0,0.0061165,0,0.30962634796345906
2023-07-25 02:00:00,-0.03738343666666665,13.818333333333326,20.998,0.5568,400.0,0.16086,0,20.991,0.55702,400.0,0.038965,0,0.3195617830894979
2023-07-25 03:00:00,9.101766666666666,13.986666666666668,20.998,0.54794,400.0,0.16849,0,20.993000000000002,0.54811,400.0,0.06662833333333333,0,0.3522219932687685
2023-07-25 04:00:00,81.56600000000002,13.953333333333328,21.002,0.5534,400.0,0.166575,0,20.996,0.5536300000000001,400.0,0.084735,0,0.3556219520571468
2023-07-25 05:00:00,275.7316666666666,14.453333333333335,21.017,0.55955,400.0,0.12211500000000002,0,21.0,0.56014,400.0,0.09052333333333333,0,0.35270279552167044
2023-07-25 06:00:00,324.71833333333336,15.191666666666672,21.002,0.55678,400.0,0.093245,0,21.005,0.55667,400.0,0.08277166666666666,0,0.3352496737413284
2023-07-25 07:00:00,537.7933333333332,16.11833333333333,20.999000000000002,0.5946,400.0,0.089835,0,21.01,0.5942,400.0,0.05215833333333333,0,0.3049316573940518
2023-07-25 08:00:00,652.1350000000001,16.973333333333336,20.997,0.58196,400.0,0.100755,0,21.01,0.58152,400.0,0.01621883333333334,0,0.3038189436087643
2023-07-25 09:00:00,679.1783333333335,17.516666666666666,21.0,0.54709,400.0,0.10525,0,21.029,0.5461,400.0,-1.0035999999999999e-20,0,0.28231677999862625
2023-07-25 10:00:00,679.4233333333335,17.838333333333328,21.002,0.53546,400.0,0.101185,0,21.160999999999998,0.53025,400.0,0.0,0,0.27129267119994505
2023-07-25 11:00:00,682.9616666666666,18.39666666666666,21.003,0.5282600000000001,400.0,0.09208,0,21.429000000000002,0.51462,400.0,0.0,0,0.2475376056047805
2023-07-25 12:00:00,624.6166666666667,18.831666666666663,21.002,0.54791,400.0,0.082815,0,21.697,0.5250600000000001,400.0,0.0,0,0.22465141836664604
2023-07-25 13:00:00,487.0183333333332,19.001666666666672,21.002,0.53871,400.0,0.07540999999999999,0,21.87,0.5108,400.0,0.0,0,0.202311285115736
2023-07-25 14:00:00,595.34,19.515000000000004,21.0,0.5100100000000001,400.0,0.072525,0,22.064,0.47786000000000006,400.0,0.0,0,0.16532385466034755
2023-07-25 15:00:00,521.0199999999999,19.29333333333333,21.0,0.49037,400.0,0.074225,0,22.35,0.4515,400.0,0.0,0,0.11554021567415344
2023-07-25 16:00:00,259.8436666666666,18.655000000000012,20.998,0.49294,400.0,0.07776999999999999,0,22.517,0.44924,400.0,0.0,0,0.06948622844975616
2023-07-25 17:00:00,149.5275,17.621666666666673,20.998,0.5018600000000001,400.0,0.08491,0,22.575,0.45574,400.0,0.0,0,0.06375094443299678
2023-07-25 18:00:00,54.98249999999999,16.808333333333334,20.997,0.50354,400.0,0.0952,0,22.418000000000003,0.46165,400.0,0.0,0,0.06825331410124323
2023-07-25 19:00:00,4.342973333333332,15.77833333333334,20.997,0.49456000000000006,400.0,0.10724,0,22.15,0.46086000000000005,400.0,0.0,0,0.07809945738031457
2023-07-25 20:00:00,-2.185583333333333,15.204999999999995,20.995,0.49775,400.0,0.120425,0,21.879,0.47153999999999996,400.0,0.0,0,0.0958788378322687
2023-07-25 21:00:00,-2.5328333333333344,14.408333333333333,20.997,0.5979,400.0,0.13642500000000002,0,21.678,0.57345,400.0,0.0,0,0.17205508620097532
2023-07-25 22:00:00,-2.7512833333333333,13.651666666666666,20.997,0.65087,400.0,0.147005,0,21.537,0.62966,400.0,0.0,0,0.22252901985026446
2023-07-25 23:00:00,-2.5849833333333336,13.205000000000005,20.997,0.64374,400.0,0.156635,0,21.418000000000003,0.62734,400.0,0.0,0,0.27645786111683496
2023-07-26 00:00:00,-2.6331,12.643333333333342,20.998,0.61622,400.0,0.164965,0,21.315,0.60432,400.0,0.0,0,0.292561302287245
2023-07-26 01:00:00,-2.452266666666666,12.230000000000004,20.998,0.60327,400.0,0.17154499999999998,0,21.226,0.59487,400.0,0.0,0,0.3134865031939007
2023-07-26 02:00:00,-1.6198546666666664,11.776666666666676,20.998,0.5958,400.0,0.178475,0,21.143,0.5905199999999999,400.0,0.0,0,0.33584380795384305
2023-07-26 03:00:00,20.261383333333328,11.623333333333347,20.998,0.5918899999999999,400.0,0.18504,0,21.064,0.5894699999999999,400.0,0.0,0,0.3571330448519816
2023-07-26 04:00:00,112.60083333333336,12.078333333333333,21.034000000000002,0.56367,400.0,0.16452999999999998,0,21.061,0.56276,400.0,0.0,0,0.31586990864757203
2023-07-26 05:00:00,240.73416666666665,13.280000000000005,21.38,0.555,400.0,8.696649999999999e-34,0,21.733,0.54315,400.15,0.0,0,0.04204615701627859
2023-07-26 06:00:00,339.56666666666666,14.526666666666666,21.928,0.56218,400.0,0.0,0,22.268,0.55067,400.36,0.0,0,0.00654165808091215
2023-07-26 07:00:00,444.05166666666685,15.245,22.184,0.5966199999999999,468.57,1.2152449999999998e-38,0,22.639,0.58567,510.45,0.0,0,0.005512054399340614
2023-07-26 08:00:00,564.4283333333335,16.043333333333333,22.52,0.63007,639.48,-3.004894999999999e-101,0,22.795,0.6127100000000001,572.68,0.0,0,0.004828971770039153
2023-07-26 09:00:00,540.7183333333332,16.45833333333333,22.625,0.6201399999999999,673.01,0.0,0,22.828000000000003,0.60114,567.26,0.0,0,0.004387663987911258
2023-07-26 10:00:00,616.0283333333333,17.235,22.517,0.58199,549.56,0.0,0,22.975,0.5665100000000001,568.95,0.0,0,0.0038941548183254334
2023-07-26 11:00:00,614.7033333333333,18.011666666666667,22.785999999999998,0.5644399999999999,612.79,0.0,0,23.153000000000002,0.5495399999999999,590.67,0.0,0,0.0031814685074524353
2023-07-26 12:00:00,583.0083333333333,17.25,23.016,0.56207,693.93,0.0,0,23.186,0.54289,574.23,0.0,0,0.0027453808640703343
2023-07-26 13:00:00,625.05,17.805000000000003,23.022,0.55403,638.39,0.0,0,23.252,0.53604,550.9,0.0,0,0.002391991208187376
2023-07-26 14:00:00,449.12,17.08,23.125,0.55392,659.78,0.0,0,23.434,0.5344,578.88,0.0,0,0.0020310460883302428
2023-07-26 15:00:00,332.6033333333333,16.946666666666665,23.163,0.54518,615.19,0.0,0,23.523000000000003,0.52869,570.57,0.0,0,0.001680438216910502
2023-07-26 16:00:00,236.91099999999997,16.76666666666667,23.252,0.56711,656.84,0.0,0,23.516,0.5492600000000001,573.37,0.0,0,0.0016075623325777868
2023-07-26 17:00:00,44.97266666666666,14.464999999999995,22.416999999999998,0.59348,643.11,0.0,0,22.655,0.57348,544.39,0.0,0,0.003249467683220001
2023-07-26 18:00:00,33.33366666666666,13.706666666666674,21.473000000000003,0.60397,432.53,4.024914999999999e-73,0,21.881,0.58709,421.18,0.0,0,0.034658973830620235
2023-07-26 19:00:00,3.245210000000002,13.958333333333321,21.301,0.62638,407.25,4.0680749999999985e-93,0,21.74,0.60943,404.72,0.0,0,0.06260045332783845
2023-07-26 20:00:00,-0.9604333333333333,13.866666666666653,21.165,0.62662,401.1,0.0,0,21.583000000000002,0.6107199999999999,400.72,0.0,0,0.09587196922865583
2023-07-26 21:00:00,-1.0716933333333332,13.933333333333318,21.041,0.60764,400.13,0.0,0,21.436999999999998,0.5930300000000001,400.09,0.0,0,0.16546122673260524
2023-07-26 22:00:00,-0.9867199999999996,13.66500000000001,20.99,0.58538,400.02,0.0220245,0,21.326,0.57343,400.01,0.0,0,0.19975616457174256
2023-07-26 23:00:00,-0.7939633333333335,13.54666666666667,20.991999999999997,0.55681,400.0,0.0518,0,21.226999999999997,0.54882,400.0,0.0,0,0.21459234837557525
2023-07-27 00:00:00,-1.31334,12.649999999999983,20.994,0.54674,400.0,0.07567,0,21.138,0.54192,400.0,0.0,0,0.2341163541452023
2023-07-27 01:00:00,-1.6055000000000004,12.530000000000005,20.995,0.53477,400.0,0.09638,0,21.052,0.53287,400.0,0.0,0,0.2487464798406484
2023-07-27 02:00:00,-1.1924474999999997,12.699999999999992,20.995,0.52463,400.0,0.11431,0,20.993000000000002,0.52471,400.0,0.012169166666666668,0,0.2673638299333745
2023-07-27 03:00:00,10.638898333333332,13.376666666666665,20.996,0.51545,400.0,0.13026,0,20.99,0.51562,400.0,0.04786333333333333,0,0.29152070883989284
2023-07-27 04:00:00,42.96783333333333,13.426666666666653,21.035,0.5111600000000001,400.0,0.11164,0,21.031,0.5113,400.0,0.04729,0,0.2670719142798269
2023-07-27 05:00:00,114.42349999999998,13.653333333333327,21.522,0.49426000000000003,400.0,0.0,0,21.604,0.49181,400.14,0.0,0,0.06537536918744419
2023-07-27 06:00:00,151.19833333333332,14.261666666666658,22.075,0.49353,404.72,1.2060100000000002e-23,0,22.145,0.49245,412.45,0.0,0,0.020329692973418502
2023-07-27 07:00:00,263.7850000000001,14.893333333333333,22.259,0.55376,447.92,0.0,0,22.424,0.55203,501.93,0.0,0,0.011386084209080294
2023-07-27 08:00:00,506.74999999999983,15.796666666666665,22.503,0.58921,540.04,0.0,0,22.659000000000002,0.58602,551.46,0.0,0,0.004486915310117454
2023-07-27 09:00:00,722.5783333333333,17.56333333333333,22.769000000000002,0.58398,630.07,0.0,0,22.958000000000002,0.57128,578.29,0.0,0,0.00303808640703345
2023-07-27 10:00:00,725.7533333333333,18.608333333333334,22.987,0.5976199999999999,672.99,0.0,0,23.211,0.57706,559.44,0.0,0,0.0014871900542619686
2023-07-27 11:00:00,637.965,18.446666666666665,23.031999999999996,0.60256,622.41,0.0,0,23.500999999999998,0.58038,573.62,0.0,0,0.00111518648258809
2023-07-27 12:00:00,273.2771666666667,16.301666666666666,23.049,0.5334300000000001,542.71,0.0,0,23.67,0.5171,571.93,0.0,0,0.0009266776564324472
2023-07-27 13:00:00,329.40333333333314,17.50833333333334,23.173000000000002,0.5304800000000001,570.35,0.0,0,23.737,0.5121100000000001,561.07,0.0,0,0.0010102342193831994
2023-07-27 14:00:00,121.34966666666668,17.226666666666674,23.362,0.5715899999999999,622.77,0.0,0,23.962,0.5472,579.16,0.0,0,0.0010368844014011953
2023-07-27 15:00:00,145.84233333333333,17.024999999999995,23.495,0.57899,645.97,0.0,0,24.1,0.54985,561.93,0.0,0,0.0009296998420221168
2023-07-27 16:00:00,233.27499999999995,17.683333333333326,23.427,0.53156,621.15,0.0,0,24.391,0.49765,579.12,0.0,0,0.000878288343979669
2023-07-27 17:00:00,68.13816666666666,17.416666666666664,22.737,0.53325,621.17,6.5194999999999985e-55,0,23.781999999999996,0.49717,585.52,0.0,0,0.0021437598736176924
2023-07-27 18:00:00,34.46900000000001,16.988333333333333,21.774,0.54869,437.97,0.0,0,22.743000000000002,0.5168699999999999,434.9,0.0,0,0.0037372072257710006
2023-07-27 19:00:00,2.952322999999999,16.87333333333332,21.584,0.58027,406.67,0.0,0,22.447,0.55045,406.13,0.0,0,0.019483137578130364
2023-07-27 20:00:00,-1.8715833333333327,16.94333333333334,21.448,0.5902,400.99,0.0,0,22.218000000000004,0.56308,400.91,0.0,0,0.02753108043134831
2023-07-27 21:00:00,-2.5318500000000004,16.151666666666664,21.323,0.58521,400.22,0.0,0,22.028000000000002,0.56052,400.2,0.0,0,0.0350333127275225
2023-07-27 22:00:00,-2.942383333333334,15.011666666666674,21.213,0.5724100000000001,400.05,0.0,0,21.878,0.54957,400.04,0.0,0,0.07090459509581702
2023-07-27 23:00:00,-2.4560166666666667,14.439999999999989,21.112,0.56725,400.01,0.0,0,21.749000000000002,0.5455399999999999,400.01,0.0,0,0.10537124802527643
2023-07-28 00:00:00,-2.586399999999999,13.518333333333338,21.016,0.5614399999999999,400.0,0.0,0,21.63,0.54067,400.0,0.0,0,0.15994917233326464
2023-07-28 01:00:00,-1.6021049999999994,12.783333333333333,20.991,0.5462600000000001,400.0,0.026801,0,21.522,0.52875,400.0,0.0,0,0.1902465828697026
2023-07-28 02:00:00,-0.8761054999999999,12.145000000000005,20.993000000000002,0.531,400.0,0.053935,0,21.421,0.51723,400.0,0.0,0,0.2067587059550793
2023-07-28 03:00:00,30.878200000000003,12.210000000000004,20.994,0.5204,400.0,0.076155,0,21.326999999999998,0.5098699999999999,400.0,0.0,0,0.22288275293632806
2023-07-28 04:00:00,113.6855,13.220000000000002,21.031,0.51365,400.0,0.062545,0,21.320999999999998,0.5046,400.01,0.0,0,0.202458960093413
2023-07-28 05:00:00,252.1616666666666,16.071666666666665,21.715,0.49023999999999995,400.0,-3.619205e-34,0,21.996,0.4819,400.22,0.0,0,0.02555738718318565
2023-07-28 06:00:00,381.39499999999987,17.93,22.355,0.48406000000000005,400.0,0.0,0,22.549,0.47902,405.42,0.0,0,0.003733772923964558
2023-07-28 07:00:00,523.8733333333333,19.025,22.756999999999998,0.5314800000000001,502.46,0.0,0,22.805999999999997,0.52465,453.29,0.0,0,0.0022306477093206947
2023-07-28 08:00:00,718.2349999999999,19.78,22.885,0.5504,579.26,0.0,0,23.142,0.53806,563.1,0.0,0,0.000519678549350917
2023-07-28 09:00:00,560.3466666666667,20.725,23.055,0.52007,608.04,0.0,0,23.243000000000002,0.5077,542.2,0.0,0,1.05557043753005e-21
2023-07-28 10:00:00,494.68333333333334,20.87500000000001,23.136999999999997,0.5040100000000001,611.43,0.0,0,23.518,0.48628999999999994,561.81,0.0,0,2.9219383199395564e-05
2023-07-28 11:00:00,522.6683333333333,20.08333333333333,23.386999999999997,0.50111,628.72,4.3439399999999995e-102,0,23.851999999999997,0.48278999999999994,582.23,0.0,0,-9.53211072189024e-22
2023-07-28 12:00:00,507.41166666666663,20.21333333333333,23.421999999999997,0.47357,588.32,0.0,0,24.125,0.45245,571.26,0.0,0,0.0
2023-07-28 13:00:00,691.11,21.546666666666656,23.511,0.4757,600.79,0.0,0,24.171999999999997,0.45582,585.23,0.0,0,0.00023701490486984
2023-07-28 14:00:00,604.8449999999998,21.77499999999999,23.643,0.50252,582.09,0.0,0,24.506,0.4774,574.94,0.0,0,-4.574799093344322e-22
2023-07-28 15:00:00,475.4333333333333,21.723333333333336,23.769000000000002,0.50236,624.01,0.0,0,24.459,0.47772,586.1,0.0,0,0.0
2023-07-28 16:00:00,329.88666666666666,21.573333333333345,23.462,0.52509,638.71,0.0,0,24.096999999999998,0.49976000000000004,591.38,0.0,0,0.00023802458960093409
2023-07-28 17:00:00,182.62166666666675,21.038333333333334,22.366999999999997,0.55772,520.38,-2.1096149999999995e-41,0,23.022,0.5356,517.0,0.0,0,0.0020803626622707605
2023-07-28 18:00:00,53.53616666666663,20.14499999999999,21.980999999999998,0.56003,415.1,0.0,0,22.73,0.53504,414.67,0.0,0,0.002822549625661103
2023-07-28 19:00:00,0.08032500000000048,18.385,21.828000000000003,0.58024,402.42,0.0,0,22.513,0.55655,402.35,0.0,0,0.011687615907685966
2023-07-28 20:00:00,-3.375383333333333,16.659999999999993,21.68,0.6026100000000001,400.36,0.0,0,22.285999999999998,0.58073,400.35,0.0,0,0.02252798955972251
2023-07-28 21:00:00,-2.8706166666666664,15.393333333333342,21.554000000000002,0.5754199999999999,400.05,0.0,0,22.124000000000002,0.55574,400.04,0.0,0,0.030382581221237718
2023-07-28 22:00:00,-2.0190166666666665,15.28833333333333,21.443,0.54766,400.01,0.0,0,21.987,0.52973,400.01,0.0,0,0.05793323717288276
2023-07-28 23:00:00,-2.5511833333333342,13.908333333333326,21.342,0.5293,400.0,0.0,0,21.868000000000002,0.51252,400.0,0.0,0,0.10460539872243974
2023-07-29 00:00:00,-1.242263333333333,14.699999999999998,21.249000000000002,0.5283800000000001,400.0,0.0,0,21.764,0.51197,400.0,0.0,0,0.13565148705268218
2023-07-29 01:00:00,-0.8111033333333333,15.300000000000002,21.158,0.53651,400.0,0.0,0,21.666,0.52007,400.0,0.0,0,0.17911601071502165
2023-07-29 02:00:00,-0.6691363833333333,15.68166666666666,21.066999999999997,0.53697,400.0,0.0,0,21.57,0.52066,400.0,0.0,0,0.185696132976166
2023-07-29 03:00:00,12.116441666666667,16.26833333333332,20.994,0.51723,400.0,0.0066595000000000005,0,21.476999999999997,0.50212,400.0,0.0,0,0.198471735696133
2023-07-29 04:00:00,84.14933333333333,16.75666666666667,21.261999999999997,0.4756,400.0,0.0,0,21.688000000000002,0.46333,400.05,0.0,0,0.11362730956796482
2023-07-29 05:00:00,143.84166666666667,17.776666666666667,22.233,0.43149,400.0,0.0,0,22.467,0.42541999999999996,400.35,0.0,0,0.004548045882272134
2023-07-29 06:00:00,312.52666666666664,19.22,22.761999999999997,0.45896000000000003,466.64,0.0,0,22.844,0.45106999999999997,422.93,0.0,0,0.0021721958925750395
2023-07-29 07:00:00,375.8916666666667,20.273333333333344,22.932,0.54623,505.14,0.0,0,23.204,0.53894,531.72,0.0,0,0.000716189298715571
2023-07-29 08:00:00,342.86999999999995,20.65333333333334,23.435,0.55742,711.22,0.0,0,23.31,0.54146,517.9,0.0,0,4.6462325709183315e-37
2023-07-29 09:00:00,248.1716666666666,20.675000000000008,23.412,0.52258,696.11,0.0,0,23.613000000000003,0.49951,555.57,0.0,0,0.0
2023-07-29 10:00:00,235.12666666666664,20.63,23.511999999999997,0.48393,636.02,0.0,0,23.871,0.46748,558.13,0.0,0,0.0
2023-07-29 11:00:00,419.10833333333335,21.493333333333343,23.551,0.46428,587.73,1.498155e-39,0,24.066999999999997,0.44653999999999994,553.4,0.0,0,1.0290232845662475e-40
2023-07-29 12:00:00,471.925,21.465,23.8,0.44993,669.12,0.0,0,24.581999999999997,0.41768,549.0,0.0,0,0.0
2023-07-29 13:00:00,449.1100000000001,21.87666666666667,23.698,0.42535,562.44,0.0,0,24.79,0.39679000000000003,554.13,0.0,0,0.0
2023-07-29 14:00:00,258.49500000000006,20.45666666666667,23.976999999999997,0.42472,647.28,0.0,0,25.174,0.38356,540.61,0.0,0,0.0
2023-07-29 15:00:00,103.10466666666666,19.759999999999987,24.112,0.43017,680.39,0.0,0,25.268,0.3911,579.12,0.0,0,0.0
2023-07-29 16:00:00,184.84,19.338333333333324,23.805,0.43971000000000005,650.88,0.0,0,24.97,0.40236,577.83,0.0,0,0.0
2023-07-29 17:00:00,124.45050000000003,19.713333333333324,22.776,0.45966999999999997,581.78,2.234025e-25,0,24.098000000000003,0.41572,508.59,0.0,0,0.0007668109073425372
2023-07-29 18:00:00,61.23283333333332,19.698333333333327,22.273000000000003,0.48371000000000003,424.5,0.0,0,23.583000000000002,0.44543,414.24,0.0,0,0.0017407445566316364
2023-07-29 19:00:00,2.5894253333333324,18.526666666666653,22.109,0.53437,403.37,0.0,0,23.272,0.49776000000000004,401.96,0.0,0,0.0022232983034549078
2023-07-29 20:00:00,-2.3063833333333337,17.851666666666667,21.964000000000002,0.5602699999999999,400.79,0.0,0,22.987,0.52646,400.46,0.0,0,0.0027534858163335394
2023-07-29 21:00:00,-1.3441033333333332,17.54833333333333,21.835,0.55681,400.11,0.0,0,22.785,0.52553,400.07,0.0,0,0.008950133937770452
2023-07-29 22:00:00,-1.2867916666666663,17.621666666666673,21.723000000000003,0.54495,400.02,0.0,0,22.627,0.51576,400.01,0.0,0,0.016719898344666532
2023-07-29 23:00:00,-1.5801300000000005,17.078333333333337,21.619,0.55033,400.0,0.0,0,22.487,0.5219699999999999,400.0,0.0,0,0.022835016141218488
2023-07-30 00:00:00,-1.7116516666666672,16.663333333333334,21.516,0.5464600000000001,400.0,0.0,0,22.354,0.5192100000000001,400.0,0.0,0,0.028759186757332238
2023-07-30 01:00:00,-2.1129333333333333,15.79666666666666,21.418000000000003,0.5362,400.0,0.0,0,22.233,0.51017,400.0,0.0,0,0.052355931039219726
2023-07-30 02:00:00,-1.8419433333333333,14.98333333333332,21.324,0.52663,400.0,0.0,0,22.119,0.50166,400.0,0.0,0,0.06738787004601965
2023-07-30 03:00:00,17.553833666666666,14.588333333333335,21.230999999999998,0.50808,400.0,0.0,0,22.006,0.48453999999999997,400.0,0.0,0,0.1327185933099801
2023-07-30 04:00:00,107.52649999999998,14.69499999999999,21.503,0.48458,400.0,0.0,0,22.203000000000003,0.46431999999999995,400.03,0.0,0,0.056882340820111274
2023-07-30 05:00:00,199.902,15.451666666666664,22.465,0.45121000000000006,400.0,0.0,0,22.965999999999998,0.43778999999999996,400.88,0.0,0,0.0031139501339377705
2023-07-30 06:00:00,356.29499999999985,16.756666666666675,22.894000000000002,0.46365,414.4,0.0,0,23.293000000000003,0.45411999999999997,426.83,0.0,0,0.0014784325846555395
2023-07-30 07:00:00,499.12500000000006,17.844999999999995,23.386999999999997,0.52487,611.89,0.0,0,23.616999999999997,0.50785,509.42,0.0,0,7.410570780960229e-21
2023-07-30 08:00:00,625.4899999999999,18.934999999999995,23.421999999999997,0.48412,619.67,0.0,0,23.848000000000003,0.4654,562.28,0.0,0,3.3090356480527503e-69
2023-07-30 09:00:00,589.4499999999998,19.934999999999995,23.513,0.43435,621.98,0.0,0,24.058000000000003,0.41467,577.49,0.0,0,0.0
2023-07-30 10:00:00,245.17383333333336,18.796666666666674,23.575,0.40815999999999997,546.8,0.0,0,24.386999999999997,0.39137,566.59,0.0,0,0.0
2023-07-30 11:00:00,561.5,18.604999999999997,23.749000000000002,0.40560999999999997,601.54,0.0,0,24.729,0.37856,573.34,0.0,0,0.0
2023-07-30 12:00:00,620.9783333333332,20.05166666666666,24.008000000000003,0.3995,665.8,0.0,0,24.879,0.36857,571.02,0.0,0,0.0
2023-07-30 13:00:00,649.7766666666666,20.578333333333326,24.023000000000003,0.39408000000000004,636.72,0.0,0,24.995,0.35941,534.29,0.0,0,0.0
2023-07-30 14:00:00,545.4649999999998,22.050000000000004,24.296999999999997,0.40884000000000004,702.79,0.0,0,25.037,0.37401999999999996,543.85,0.0,0,0.0
2023-07-30 15:00:00,237.32416666666668,20.92666666666666,24.122,0.40973000000000004,567.68,2.9073450000000005e-23,0,25.195,0.37715,524.85,0.0,0,1.9969400370904593e-24
2023-07-30 16:00:00,105.83566666666664,17.10833333333333,23.980999999999998,0.41652,624.33,0.0,0,24.881,0.38301,522.9,0.0,0,0.0
2023-07-30 17:00:00,45.72350000000001,15.525,22.863000000000003,0.43659,518.03,-5.255549999999999e-38,0,24.107,0.40478000000000003,516.29,0.0,0,-3.609828971770039e-39
2023-07-30 18:00:00,40.45166666666667,16.293333333333315,22.458000000000002,0.45882,413.0,0.0,0,23.64,0.42723,413.42,0.0,0,0.0005460196442063328
2023-07-30 19:00:00,0.9365518333333333,15.946666666666653,22.298000000000002,0.49868999999999997,401.7,0.0,0,23.316999999999997,0.46883,401.76,0.0,0,0.0013305515488701149
2023-07-30 20:00:00,-1.97155,15.686666666666666,22.156,0.53069,400.3,0.0,0,23.074,0.50193,400.31,0.0,0,0.0019595439247201045
2023-07-30 21:00:00,-2.44605,15.016666666666666,22.026,0.5542100000000001,400.03,0.0,0,22.886999999999997,0.52596,400.03,0.0,0,0.002666907067793117
2023-07-30 22:00:00,-2.2113000000000005,14.391666666666653,21.916,0.5683,400.01,0.0,0,22.738000000000003,0.54056,400.01,0.0,0,0.01005700940998695
2023-07-30 23:00:00,-2.4646666666666666,13.878333333333329,21.813000000000002,0.57176,400.0,0.0,0,22.607,0.54477,400.0,0.0,0,0.016785150078988943
2023-07-31 00:00:00,-2.4839166666666657,13.47,21.715999999999998,0.5674100000000001,400.0,0.0,0,22.488000000000003,0.54132,400.0,0.0,0,0.02244831375781304
2023-07-31 01:00:00,-2.283033333333333,13.055000000000007,21.623,0.5670000000000001,400.0,0.0,0,22.378,0.5414800000000001,400.0,0.0,0,0.030145270966412525
2023-07-31 02:00:00,-1.951873333333333,13.061666666666675,21.533,0.5745399999999999,400.0,0.0,0,22.274,0.54913,400.0,0.0,0,0.03606016896764888
2023-07-31 03:00:00,16.461359666666667,13.306666666666665,21.445,0.59237,400.0,0.0,0,22.174,0.56658,400.0,0.0,0,0.0634487258740298
2023-07-31 04:00:00,75.56533333333336,14.15333333333334,21.357,0.6041,400.0,0.0,0,22.075,0.57818,400.0,0.0,0,0.13603612885500374
2023-07-31 05:00:00,172.4741666666667,15.798333333333321,21.274,0.609,400.0,0.0,0,21.985,0.58311,400.0,0.0,0,0.15493852599766467
2023-07-31 06:00:00,131.67716666666666,15.853333333333332,21.199,0.60833,400.0,0.0,0,21.906,0.5825600000000001,400.0,0.0,0,0.16654646610344118
2023-07-31 07:00:00,190.22000000000008,16.196666666666662,21.136,0.6117,400.0,0.0,0,21.855999999999998,0.58535,400.0,0.0,0,0.16964420633285252
2023-07-31 08:00:00,344.45166666666665,16.888333333333335,21.076999999999998,0.61298,400.0,0.0,0,21.813000000000002,0.5859300000000001,400.0,0.0,0,0.17256679717013532
2023-07-31 09:00:00,260.0438333333334,17.243333333333336,21.024,0.6168,400.0,0.0,0,21.776,0.58901,400.0,0.0,0,0.19201181399821413
2023-07-31 10:00:00,262.1288333333333,15.724999999999996,20.994,0.62907,400.0,0.0058969999999999995,0,21.763,0.60012,400.0,0.0,0,0.1801703413695996
2023-07-31 11:00:00,532.315,17.83166666666666,20.996,0.61558,400.0,0.0254845,0,21.711,0.58916,400.0,0.0,0,0.20154543581289924
2023-07-31 12:00:00,499.185,18.309999999999995,20.997,0.59573,400.0,0.037324,0,21.685,0.57113,400.0,0.0,0,0.1968988254687822
