Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-07-31 13:00:00,458.44833333333315,18.531666666666673,20.999000000000002,0.6014,400.0,0.0440425,0,21.714000000000002,0.57563,400.0,0.0,0,0.20287451061199255
2023-07-31 14:00:00,235.99966666666668,18.435,21.000999999999998,0.6038600000000001,400.0,0.0385335,0,21.997,0.56815,400.0,0.0,0,0.17408132426677655
2023-07-31 15:00:00,315.89499999999987,18.49166666666667,21.0,0.60368,400.0,0.036293,0,22.608,0.5472100000000001,400.0,0.0,0,0.08456624768184627
2023-07-31 16:00:00,272.44616666666667,18.410000000000018,20.996,0.58331,400.0,0.045629,0,22.853,0.52083,400.0,0.0,0,0.044865718799368084
2023-07-31 17:00:00,136.50466666666665,17.670000000000016,20.997,0.5434100000000001,400.0,0.058175,0,22.724,0.489,400.0,0.0,0,0.04828284909677863
2023-07-31 18:00:00,52.43750000000001,17.26833333333333,20.995,0.54311,400.0,0.07322999999999999,0,22.482,0.49593999999999994,400.0,0.0,0,0.056147400233532534
2023-07-31 19:00:00,1.3318328333333331,16.320000000000004,20.997,0.5795100000000001,400.0,0.085905,0,22.248,0.53682,400.0,0.0,0,0.10249673741328387
2023-07-31 20:00:00,-2.289683333333333,15.60166666666666,20.993000000000002,0.6078899999999999,400.0,0.105005,0,22.021,0.57082,400.0,0.0,0,0.14108455251047464
2023-07-31 21:00:00,-1.8520499999999995,15.121666666666671,20.997,0.61278,400.0,0.117345,0,21.875999999999998,0.5806899999999999,400.0,0.0,0,0.19394876021704785
2023-07-31 22:00:00,-1.4214683333333331,14.924999999999983,20.998,0.62447,400.0,0.12516,0,21.766,0.59575,400.0,0.0,0,0.20891888179133186
2023-07-31 23:00:00,-0.6897016666666667,14.891666666666653,20.998,0.6287,400.0,0.13157,0,21.675,0.60316,400.0,0.0,0,0.2242255649426472
2023-08-01 00:00:00,-0.75173,15.053333333333338,20.999000000000002,0.6311,400.0,0.13546,0,21.599,0.60827,400.0,0.0,0,0.2365787485404217
2023-08-01 01:00:00,-0.5205083333333335,14.93166666666665,20.999000000000002,0.62467,400.0,0.14008500000000002,0,21.529,0.60469,400.0,0.0,0,0.2498454564187101
2023-08-01 02:00:00,-0.31612577,14.676666666666675,20.999000000000002,0.62516,400.0,0.14436000000000002,0,21.462,0.60765,400.0,0.0,0,0.26656363761247337
2023-08-01 03:00:00,2.5046375000000003,14.53333333333334,20.999000000000002,0.6333300000000001,400.0,0.14902,0,21.396,0.61807,400.0,0.0,0,0.2694587540353046
2023-08-01 04:00:00,20.738266666666668,14.845,21.000999999999998,0.6429699999999999,400.0,0.14918499999999998,0,21.342,0.62964,400.0,0.0,0,0.2881550930695789
2023-08-01 05:00:00,79.59366666666669,15.413333333333336,21.009,0.64991,400.0,0.138785,0,21.316,0.63776,400.0,0.0,0,0.298409918263617
2023-08-01 06:00:00,77.82316666666667,15.710000000000004,21.004,0.65382,400.0,0.108665,0,21.331,0.64082,400.0,0.0,0,0.26293358060306343
2023-08-01 07:00:00,164.2516666666666,16.05166666666666,21.000999999999998,0.65346,400.0,0.10320499999999999,0,21.364,0.63905,400.0,0.0,0,0.2707672230235593
2023-08-01 08:00:00,253.1196666666668,16.639999999999993,21.002,0.6609,400.0,0.099715,0,21.421999999999997,0.64407,400.0,0.0,0,0.2589910021292671
2023-08-01 09:00:00,272.8016666666667,17.213333333333324,21.003,0.65833,400.0,0.08902,0,21.569000000000003,0.6358600000000001,400.0,0.0,0,0.22423586784806648
2023-08-01 10:00:00,213.91083333333336,18.286666666666655,21.003,0.63651,400.0,0.077075,0,21.873,0.60354,400.0,0.0,0,0.19195686516931107
2023-08-01 11:00:00,101.68599999999998,16.768333333333327,21.003,0.6013,400.0,0.066385,0,22.228,0.55791,400.0,0.0,0,0.16149460814616387
2023-08-01 12:00:00,185.54416666666668,16.309999999999995,21.003,0.5695,400.0,0.055665,0,22.57,0.51751,400.0,0.0,0,0.13926437255305996
2023-08-01 13:00:00,681.8616666666665,18.53333333333334,21.003,0.5515,400.0,0.0457705,0,22.861,0.49238000000000004,400.0,0.0,0,0.11454770245209148
2023-08-01 14:00:00,334.65666666666675,19.16499999999999,21.003,0.55096,400.0,0.036145,0,23.114,0.48443,400.0,0.0,0,0.0638333676763514
2023-08-01 15:00:00,81.10633333333334,18.211666666666673,20.999000000000002,0.55243,400.0,0.033413,0,23.178,0.48372,400.0,0.0,0,0.032321244590974664
2023-08-01 16:00:00,81.34383333333334,16.54666666666667,20.998,0.53795,400.0,0.0388285,0,23.205,0.47023000000000004,400.0,0.0,0,0.02907411223298304
2023-08-01 17:00:00,89.9015,16.246666666666666,20.998,0.53869,400.0,0.045989999999999996,0,23.014,0.47636000000000006,400.0,0.0,0,0.028552785218765024
2023-08-01 18:00:00,27.300766666666675,16.096666666666682,20.997,0.55335,400.0,0.05552000000000001,0,22.704,0.49856999999999996,400.0,0.0,0,0.03317501202005632
2023-08-01 19:00:00,0.1962564833333334,15.396666666666682,20.997,0.5704100000000001,400.0,0.06739500000000001,0,22.451999999999998,0.52187,400.0,0.0,0,0.045624699498591936
2023-08-01 20:00:00,-0.4504433333333333,15.261666666666649,20.997,0.58949,400.0,0.07937999999999999,0,22.268,0.5454100000000001,400.0,0.0,0,0.06031664262655403
2023-08-01 21:00:00,-0.4664450000000001,15.391666666666652,20.997,0.60451,400.0,0.089475,0,22.125,0.56421,400.0,0.0,0,0.10931382649907274
2023-08-01 22:00:00,-0.30933,15.423333333333325,20.997,0.60714,400.0,0.09927000000000001,0,22.000999999999998,0.57097,400.0,0.0,0,0.15274057284154133
2023-08-01 23:00:00,-0.4576249999999999,15.449999999999989,20.997,0.60883,400.0,0.10854,0,21.891,0.5764,400.0,0.0,0,0.1607493646541658
2023-08-02 00:00:00,-0.8139483333333335,15.20666666666668,20.998,0.6038,400.0,0.11684000000000001,0,21.793000000000003,0.57508,400.0,0.0,0,0.1936018957345972
2023-08-02 01:00:00,-1.2449826666666677,14.843333333333335,20.998,0.59616,400.0,0.12415,0,21.705,0.57087,400.0,0.0,0,0.21048148911326328
2023-08-02 02:00:00,-0.6799397666666666,14.626666666666665,20.998,0.59175,400.0,0.131325,0,21.624000000000002,0.5694600000000001,400.0,0.0,0,0.2258637269043204
2023-08-02 03:00:00,13.520270466666664,14.216666666666674,20.998,0.58755,400.0,0.138405,0,21.546999999999997,0.5681,400.0,0.0,0,0.2429390754859537
2023-08-02 04:00:00,106.281,14.505,21.079,0.5845199999999999,400.0,0.022392500000000003,0,21.771,0.56028,400.01,0.0,0,0.0856205783364242
2023-08-02 05:00:00,210.53316666666663,15.22,21.898000000000003,0.56143,400.0,0.0,0,22.553,0.5394899999999999,400.14,0.0,0,0.004660004121162168
2023-08-02 06:00:00,281.0675,16.451666666666668,22.221999999999998,0.55361,414.02,3.0095099999999997e-23,0,22.926,0.5350600000000001,445.48,0.0,0,0.0030583144446733983
2023-08-02 07:00:00,393.6365000000001,17.185000000000006,22.451999999999998,0.5525,457.59,-5.0385500000000005e-39,0,23.233,0.53396,518.32,0.0,0,0.001926986743595027
2023-08-02 08:00:00,429.8683333333332,18.148333333333333,22.796999999999997,0.55683,590.9,0.0,0,23.463,0.5333,566.08,0.0,0,0.000605398722439728
2023-08-02 09:00:00,390.7866666666666,18.21500000000001,22.83,0.5562699999999999,577.13,0.0,0,23.733,0.52892,602.32,0.0,0,1.1856446184490692e-37
2023-08-02 10:00:00,423.00166666666667,18.53000000000001,23.163,0.54877,658.9,0.0,0,23.965,0.51468,576.5,0.0,0,0.0
2023-08-02 11:00:00,485.075,20.244999999999994,23.107,0.52599,554.32,0.0,0,24.346,0.49193000000000003,582.27,0.0,0,0.0
2023-08-02 12:00:00,410.56666666666655,19.87,23.184,0.51258,515.92,0.0,0,24.546999999999997,0.47576,549.26,0.0,0,0.0
2023-08-02 13:00:00,557.2850000000002,20.81833333333334,23.549,0.51717,651.28,0.0,0,24.436999999999998,0.48055,549.78,0.0,0,0.0
2023-08-02 14:00:00,321.43333333333334,20.326666666666654,23.465999999999998,0.51915,591.15,0.0,0,24.397,0.48808999999999997,568.27,0.0,0,0.0
2023-08-02 15:00:00,195.04666666666665,19.636666666666667,23.756999999999998,0.53768,710.6,0.0,0,24.32,0.50355,564.35,0.0,0,0.0
2023-08-02 16:00:00,106.09883333333336,18.818333333333328,23.355999999999998,0.56926,637.46,0.0,0,23.945999999999998,0.54161,564.77,0.0,0,0.0
2023-08-02 17:00:00,64.46816666666668,17.985000000000007,22.273000000000003,0.6390399999999999,581.77,6.938049999999999e-26,0,22.906,0.6074,515.82,0.0,0,0.0017118277354213891
2023-08-02 18:00:00,9.667800000000003,17.726666666666667,21.813000000000002,0.67493,424.36,0.0,0,22.49,0.64667,416.06,0.0,0,0.002632495363692561
2023-08-02 19:00:00,-1.0283766666666667,17.331666666666674,21.671,0.69367,404.04,0.0,0,22.348000000000003,0.6654100000000001,402.66,0.0,0,0.0035939968404423385
2023-08-02 20:00:00,-1.0668733333333331,16.98833333333333,21.548000000000002,0.69728,400.9,0.0,0,22.208000000000002,0.66968,400.59,0.0,0,0.012076378872175286
2023-08-02 21:00:00,-1.0026383333333333,16.721666666666675,21.44,0.6933199999999999,400.2,0.0,0,22.089000000000002,0.6663399999999999,400.13,0.0,0,0.028471048835771687
2023-08-02 22:00:00,-0.18627466666666667,15.736666666666668,21.339000000000002,0.68782,400.03,0.0,0,21.979,0.66141,400.02,0.0,0,0.04574833436362387
2023-08-02 23:00:00,-0.059765883333333325,15.266666666666667,21.243000000000002,0.6832,400.01,0.0,0,21.875,0.65728,400.0,0.0,0,0.11379559035648053
2023-08-03 00:00:00,-0.024023133333333332,15.353333333333321,21.15,0.66965,400.0,0.0,0,21.775,0.64452,400.0,0.0,0,0.14158252627240886
2023-08-03 01:00:00,-0.04755461666666667,15.548333333333346,21.064,0.64417,400.0,0.0,0,21.682,0.6202300000000001,400.0,0.0,0,0.15441994642489182
2023-08-03 02:00:00,-0.5602839999999999,15.538333333333336,20.997,0.62179,400.0,0.0066175,0,21.595,0.5994,400.0,0.0,0,0.16869977333608074
2023-08-03 03:00:00,7.101366333333334,15.645,20.993000000000002,0.6146699999999999,400.0,0.0319125,0,21.516,0.59526,400.0,0.0,0,0.18833367676351395
2023-08-03 04:00:00,51.77033333333333,15.834999999999992,21.221,0.6209100000000001,400.0,3.40654e-19,0,21.748,0.60122,400.04,0.0,0,0.08726904320351672
2023-08-03 05:00:00,79.53033333333335,16.321666666666662,22.125,0.61739,400.0,0.0,0,22.52,0.6027600000000001,400.25,0.0,0,0.0033006387801359986
2023-08-03 06:00:00,202.9283333333333,16.729999999999997,22.498,0.64227,400.0,0.0,0,22.963,0.63056,459.1,0.0,0,0.0020434439178515012
2023-08-03 07:00:00,238.00166666666655,17.36833333333333,22.756999999999998,0.64644,474.67,0.0,0,23.276,0.63352,544.45,0.0,0,0.0009149323442544131
2023-08-03 08:00:00,323.60166666666663,18.49333333333334,23.046999999999997,0.6126,591.9,0.0,0,23.464000000000002,0.59634,578.72,0.0,0,8.438079538429837e-05
2023-08-03 09:00:00,173.30950000000004,18.40666666666666,23.156999999999996,0.57112,583.03,0.0,0,23.65,0.5524600000000001,557.71,0.0,0,0.0
2023-08-03 10:00:00,288.3041666666667,17.44,23.238000000000003,0.5375,543.75,0.0,0,24.006999999999998,0.51495,557.82,0.0,0,0.0
2023-08-03 11:00:00,281.6453333333333,18.2,23.638,0.52827,699.55,0.0,0,24.296999999999997,0.48699,508.02,0.0,0,0.0
2023-08-03 12:00:00,94.40683333333332,17.33999999999999,23.619,0.51432,631.84,0.0,0,24.486,0.47744,544.63,0.0,0,0.0
2023-08-03 13:00:00,525.6166666666667,18.668333333333333,23.713,0.50574,635.49,0.0,0,24.396,0.47753,561.96,0.0,0,0.0
2023-08-03 14:00:00,519.9033333333333,18.691666666666674,23.843000000000004,0.50134,634.1,0.0,0,24.678,0.46737,544.1,0.0,0,0.0
2023-08-03 15:00:00,197.30166666666668,19.76666666666668,23.866999999999997,0.49636,602.86,0.0,0,25.124000000000002,0.45303000000000004,548.16,0.0,0,0.0
2023-08-03 16:00:00,374.795,20.43333333333335,23.633000000000003,0.50005,556.35,0.0,0,24.913,0.46392,562.26,0.0,0,0.0
2023-08-03 17:00:00,134.18549999999993,19.619999999999987,22.651999999999997,0.54776,567.63,9.15275e-24,0,23.838,0.50339,510.78,0.0,0,0.00019946424891819487
2023-08-03 18:00:00,31.8925,18.306666666666672,22.182,0.55852,422.31,0.0,0,23.33,0.5199199999999999,414.38,0.0,0,0.0012612816814341645
2023-08-03 19:00:00,-0.3418616666666663,17.231666666666662,22.011999999999997,0.5647,403.32,0.0,0,22.998,0.53169,402.14,0.0,0,0.0019186757332234359
2023-08-03 20:00:00,-2.0984000000000003,16.383333333333333,21.875,0.56706,400.71,0.0,0,22.778000000000002,0.53672,400.46,0.0,0,0.0025671749433340205
2023-08-03 21:00:00,-1.7472499999999995,16.02666666666667,21.759,0.57326,400.09,0.0,0,22.61,0.54428,400.06,0.0,0,0.003101655333470705
2023-08-03 22:00:00,-1.3126066666666667,16.106666666666687,21.655,0.58426,400.02,0.0,0,22.47,0.55594,400.01,0.0,0,0.0092561302287245
2023-08-03 23:00:00,-1.2640833333333341,16.066666666666674,21.561,0.5996600000000001,400.0,0.0,0,22.35,0.57148,400.0,0.0,0,0.015758637269043203
2023-08-04 00:00:00,-1.49295,15.918333333333313,21.475,0.6190100000000001,400.0,0.0,0,22.243000000000002,0.59065,400.0,0.0,0,0.021503193900679996
2023-08-04 01:00:00,-2.0191666666666674,15.534999999999993,21.391,0.63518,400.0,0.0,0,22.142,0.60669,400.0,0.0,0,0.03527371385397349
2023-08-04 02:00:00,-1.9517116666666667,15.275000000000027,21.308000000000003,0.64415,400.0,0.0,0,22.044,0.6158100000000001,400.0,0.0,0,0.09297341850401812
2023-08-04 03:00:00,5.773657000000001,15.361666666666661,21.225,0.64278,400.0,0.0,0,21.947,0.61502,400.0,0.0,0,0.13705611649151728
2023-08-04 04:00:00,79.81566666666667,15.641666666666653,21.504,0.6270100000000001,400.0,0.0,0,22.159000000000002,0.60245,400.03,0.0,0,0.04487602170478742
2023-08-04 05:00:00,197.52,16.008333333333322,22.463,0.5827100000000001,400.0,0.0,0,22.935,0.56628,400.22,0.0,0,0.0024706710625729787
2023-08-04 06:00:00,228.11666666666667,16.585000000000008,22.839000000000002,0.55811,419.57,1.2309999999999997e-38,0,23.243000000000002,0.5445,417.47,0.0,0,0.0014202555120543991
2023-08-04 07:00:00,277.0531666666666,17.348333333333333,23.241,0.56467,618.93,-3.0146799999999994e-102,0,23.509,0.54351,512.5,0.0,0,0.0012962428738237516
2023-08-04 08:00:00,302.4724999999999,17.74833333333332,23.19,0.56988,544.44,0.0,0,23.714000000000002,0.5543,563.17,0.0,0,0.001183872518716945
2023-08-04 09:00:00,319.975,18.389999999999993,23.395,0.5766100000000001,606.69,0.0,0,23.862,0.56019,558.38,0.0,0,0.0006708221718524624
2023-08-04 10:00:00,332.52166666666665,18.739999999999995,23.534000000000002,0.5805,621.33,0.0,0,23.958000000000002,0.5582,549.69,0.0,0,0.0004624287382375163
2023-08-04 11:00:00,249.2,18.849999999999987,23.715,0.57247,628.62,0.0,0,24.061999999999998,0.55228,545.86,0.0,0,0.00030230785081392954
2023-08-04 12:00:00,225.0466666666666,18.930000000000003,23.611,0.55901,548.18,0.0,0,24.149,0.54267,553.65,0.0,0,0.0002803592279689539
2023-08-04 13:00:00,597.3266666666665,19.761666666666667,23.947,0.53937,662.3,0.0,0,24.394000000000002,0.5141399999999999,527.8,0.0,0,8.909265746273782e-05
2023-08-04 14:00:00,514.7816666666666,20.200000000000006,24.118000000000002,0.51952,712.46,0.0,0,24.755,0.48149,530.22,0.0,0,6.939041142935639e-69
2023-08-04 15:00:00,315.45,19.69000000000001,24.017,0.49858,628.05,0.0,0,24.93,0.4651,560.23,0.0,0,0.0
2023-08-04 16:00:00,198.66666666666663,18.970000000000006,23.663,0.48985,567.8,0.0,0,24.784000000000002,0.45771000000000006,566.31,0.0,0,0.0
2023-08-04 17:00:00,144.49416666666667,18.40333333333334,22.651999999999997,0.5046,526.94,-2.08753e-41,0,23.87,0.46696000000000004,515.47,0.0,0,0.0016604162373789408
2023-08-04 18:00:00,30.62006666666667,17.408333333333335,22.211,0.50015,414.01,0.0,0,23.206,0.47071999999999997,413.21,0.0,0,0.002501888865993543
2023-08-04 19:00:00,-0.9142451666666668,16.304999999999993,22.046999999999997,0.51293,402.38,0.0,0,22.936,0.48595,402.25,0.0,0,0.002893433614946081
2023-08-04 20:00:00,-2.820583333333333,15.368333333333334,21.912,0.5343,400.47,0.0,0,22.739,0.5081,400.44,0.0,0,0.006235318359777457
2023-08-04 21:00:00,-2.75125,14.519999999999992,21.795,0.5593600000000001,400.08,0.0,0,22.581,0.5332100000000001,400.08,0.0,0,0.015015110927948347
2023-08-04 22:00:00,-2.619666666666667,13.926666666666675,21.691,0.58498,400.01,0.0,0,22.447,0.55862,400.01,0.0,0,0.021032007692836044
2023-08-04 23:00:00,-1.0154766666666668,13.80499999999999,21.592,0.5989899999999999,400.0,0.0,0,22.325,0.5727899999999999,400.0,0.0,0,0.03186997733360808
2023-08-05 00:00:00,-0.8845050000000001,14.013333333333335,21.499000000000002,0.59972,400.0,0.0,0,22.212,0.57416,400.0,0.0,0,0.041105158321313284
2023-08-05 01:00:00,-0.5749433333333333,14.091666666666686,21.41,0.59392,400.0,0.0,0,22.105999999999998,0.56919,400.0,0.0,0,0.09490349611923896
2023-08-05 02:00:00,-0.6441983333333333,14.165000000000004,21.326,0.59509,400.0,0.0,0,22.008000000000003,0.57077,400.0,0.0,0,0.14717700391510405
2023-08-05 03:00:00,5.302707166666666,14.026666666666666,21.245,0.60141,400.0,0.0,0,21.916999999999998,0.57719,400.0,0.0,0,0.15046706504567622
2023-08-05 04:00:00,41.35283333333333,14.078333333333347,21.514,0.58907,400.0,0.0,0,22.128,0.5674100000000001,400.04,0.0,0,0.05946837008036266
2023-08-05 05:00:00,93.37666666666668,14.410000000000005,22.412,0.55687,400.0,0.0,0,22.883000000000003,0.5412,400.28,0.0,0,0.002954152070883989
2023-08-05 06:00:00,118.27249999999998,14.93833333333333,22.839000000000002,0.55306,464.73,6.446849999999999e-54,0,23.243000000000002,0.53682,437.53,0.0,0,0.002040456075279896
2023-08-05 07:00:00,151.1783333333333,15.531666666666668,23.258000000000003,0.56403,647.77,0.0,0,23.467,0.54102,503.37,0.0,0,0.001762002884813517
2023-08-05 08:00:00,380.84499999999986,16.41666666666666,23.177,0.55162,541.1,0.0,0,23.736,0.53689,572.25,0.0,0,0.001402946630949928
2023-08-05 09:00:00,495.53333333333336,17.539999999999996,23.502,0.53651,622.65,0.0,0,23.773000000000003,0.5188699999999999,536.23,0.0,0,0.0010201250085857543
2023-08-05 10:00:00,424.2316666666668,18.001666666666672,23.555999999999997,0.5283899999999999,640.65,0.0,0,23.903000000000002,0.50949,550.04,0.0,0,0.0007694209767154338
2023-08-05 11:00:00,458.81000000000006,18.626666666666665,23.695,0.52818,685.67,0.0,0,23.947,0.5038100000000001,536.41,0.0,0,0.0006068754722164982
2023-08-05 12:00:00,458.94,19.431666666666672,23.891,0.51782,666.72,0.0,0,24.057,0.50283,557.46,0.0,0,0.00046438629026718866
2023-08-05 13:00:00,634.5333333333333,19.591666666666672,23.854,0.52245,644.15,0.0,0,24.21,0.50257,570.99,0.0,0,0.00030871282368294525
2023-08-05 14:00:00,223.30000000000007,18.721666666666675,23.984,0.52632,661.32,0.0,0,24.134,0.51048,545.77,0.0,0,0.00024532934954323786
2023-08-05 15:00:00,174.525,18.110000000000017,23.892,0.52672,588.53,0.0,0,24.123,0.51554,548.7,0.0,0,0.00025984957758087786
2023-08-05 16:00:00,354.1183333333335,18.823333333333327,23.498,0.5341,522.19,0.0,0,23.839000000000002,0.52294,533.63,0.0,0,0.0007323305172058523
2023-08-05 17:00:00,163.46766666666667,18.476666666666656,22.55,0.5604600000000001,502.53,3.9685999999999994e-57,0,22.915,0.54687,490.61,0.0,0,0.002484717356961329
2023-08-05 18:00:00,38.61,17.911666666666672,22.111,0.56529,412.97,0.0,0,22.513,0.55107,409.49,0.0,0,0.009297341850401814
2023-08-05 19:00:00,1.1011878333333327,16.698333333333327,21.954,0.57143,402.02,0.0,0,22.334,0.55824,401.48,0.0,0,0.02050484236554708
2023-08-05 20:00:00,-2.561116666666668,15.831666666666674,21.820999999999998,0.58224,400.28,0.0,0,22.185,0.56944,400.21,0.0,0,0.031495295006525176
2023-08-05 21:00:00,-2.611166666666666,14.873333333333335,21.706,0.59082,400.09,0.0,0,22.061999999999998,0.57812,400.07,0.0,0,0.06259358472422556
2023-08-05 22:00:00,-2.32975,13.87833333333333,21.6,0.5908399999999999,400.01,0.0,0,21.951,0.57832,400.01,0.0,0,0.10396661858644138
2023-08-05 23:00:00,-1.93685,13.584999999999992,21.503,0.59449,400.0,0.0,0,21.85,0.58199,400.0,0.0,0,0.12933580603063394
2023-08-06 00:00:00,-1.3893950000000004,13.405000000000005,21.41,0.5977899999999999,400.0,0.0,0,21.756,0.58527,400.0,0.0,0,0.1707809602307851
2023-08-06 01:00:00,-1.2205116666666669,12.953333333333333,21.320999999999998,0.59532,400.0,0.0,0,21.668000000000003,0.5828300000000001,400.0,0.0,0,0.18906861735009275
2023-08-06 02:00:00,-0.8695533333333333,13.111666666666672,21.238000000000003,0.59572,400.0,0.0,0,21.586,0.58316,400.0,0.0,0,0.19362593584724225
2023-08-06 03:00:00,5.4666921666666655,13.203333333333347,21.158,0.6013,400.0,0.0,0,21.51,0.58849,400.0,0.0,0,0.198324060718456
2023-08-06 04:00:00,66.44149999999998,13.705,21.429000000000002,0.5959399999999999,400.0,0.0,0,21.738000000000003,0.5847899999999999,400.03,0.0,0,0.10987705199532936
2023-08-06 05:00:00,181.07666666666668,15.47,22.326999999999998,0.56482,400.0,0.0,0,22.506999999999998,0.5587,400.28,0.0,0,0.005213957002541383
2023-08-06 06:00:00,193.70666666666665,15.988333333333335,22.673000000000002,0.5523399999999999,400.0,0.0,0,22.835,0.54818,418.64,0.0,0,0.002217322618311697
2023-08-06 07:00:00,198.25,16.269999999999982,22.959,0.55345,490.88,-6.642799999999999e-87,0,23.206,0.54889,524.53,0.0,0,0.0013775327975822517
2023-08-06 08:00:00,229.9016666666666,16.811666666666653,23.416,0.55111,720.42,0.0,0,23.435,0.53932,587.1,0.0,0,0.0008378666117178378
2023-08-06 09:00:00,204.40166666666667,16.975000000000005,23.464000000000002,0.53693,685.43,0.0,0,23.575,0.51898,581.31,0.0,0,0.0005205714678205921
2023-08-06 10:00:00,271.07833333333343,16.908333333333314,23.539,0.5163300000000001,639.39,0.0,0,23.838,0.50179,584.28,0.0,0,0.00011155299127687342
2023-08-06 11:00:00,300.41166666666675,16.678333333333338,23.651999999999997,0.50635,614.98,0.0,0,24.016,0.48746000000000006,557.53,0.0,0,0.0
2023-08-06 12:00:00,261.9100000000001,16.561666666666675,23.671,0.49266000000000004,554.59,0.0,0,24.256,0.47757,571.48,0.0,0,0.0
2023-08-06 13:00:00,134.54549999999998,15.856666666666666,23.921999999999997,0.49115,658.38,0.0,0,24.409000000000002,0.47011000000000003,585.12,0.0,0,0.0
2023-08-06 14:00:00,87.01699999999998,15.121666666666668,23.996,0.48244,645.24,0.0,0,24.486,0.45861,577.93,0.0,0,0.0
2023-08-06 15:00:00,48.88200000000002,14.038333333333327,23.948,0.46538999999999997,577.11,0.0,0,24.506999999999998,0.45299999999999996,603.85,0.0,0,0.0
2023-08-06 16:00:00,28.22283333333333,13.573333333333327,23.713,0.4722,607.43,0.0,0,24.355999999999998,0.44481000000000004,544.15,0.0,0,1.0969022597705885e-06
2023-08-06 17:00:00,19.083666666666673,13.243333333333347,22.638,0.48977,520.64,7.181499999999999e-41,0,23.424,0.46331000000000006,490.83,0.0,0,0.0015894979050758982
2023-08-06 18:00:00,3.8214116666666667,13.096666666666673,22.226,0.49255,412.52,0.0,0,22.851,0.47376999999999997,409.77,0.0,0,0.0025264784669276736
2023-08-06 19:00:00,0.045003000000000036,13.015000000000004,22.07,0.51259,402.26,0.0,0,22.636,0.49518,401.77,0.0,0,0.0069417542413627315
2023-08-06 20:00:00,-0.057173683333333336,12.858333333333325,21.94,0.53938,400.27,0.0,0,22.451,0.52285,400.21,0.0,0,0.016490486983996154
2023-08-06 21:00:00,-0.028410748333333336,12.943333333333321,21.826,0.5626399999999999,400.09,0.0,0,22.305,0.5464600000000001,400.07,0.0,0,0.02289374270210866
2023-08-06 22:00:00,0.006363888166666642,13.368333333333334,21.715999999999998,0.57431,400.01,0.0,0,22.17,0.55862,400.01,0.0,0,0.03925406964764064
2023-08-06 23:00:00,-0.07254575000000002,13.505,21.613000000000003,0.55908,400.0,0.0,0,22.048000000000002,0.54442,400.0,0.0,0,0.056504567621402574
2023-08-07 00:00:00,-0.08594316666666664,13.484999999999996,21.515,0.53625,400.0,0.0,0,21.936,0.52264,400.0,0.0,0,0.11550587265608905
2023-08-07 01:00:00,-0.04764833333333333,13.463333333333333,21.424,0.5202399999999999,400.0,0.0,0,21.834,0.5073300000000001,400.0,0.0,0,0.1446974380108524
2023-08-07 02:00:00,-0.03339068333333333,13.390000000000008,21.337,0.51526,400.0,0.0,0,21.741999999999997,0.50264,400.0,0.0,0,0.1716429699842022
2023-08-07 03:00:00,2.2715797,13.81499999999999,21.254,0.5223,400.0,0.0,0,21.656,0.5096,400.0,0.0,0,0.1785665224259908
2023-08-07 04:00:00,9.812283333333333,13.858333333333324,21.176,0.55011,400.0,0.0,0,21.579,0.5367,400.0,0.0,0,0.1833779792568171
2023-08-07 05:00:00,39.49766666666665,13.783333333333314,21.105,0.5938399999999999,400.0,0.0,0,21.516,0.57907,400.0,0.0,0,0.1856995672779724
2023-08-07 06:00:00,61.70183333333336,13.980000000000002,21.041999999999998,0.6288,400.0,0.0,0,21.469,0.61253,400.0,0.0,0,0.19824507177690776
2023-08-07 07:00:00,83.06533333333336,13.921666666666649,20.998,0.64527,400.0,0.000313405,0,21.46,0.6272300000000001,400.0,0.0,0,0.20313551754928225
2023-08-07 08:00:00,85.19916666666664,13.766666666666687,20.998,0.63764,400.0,0.00467765,0,21.518,0.6176,400.0,0.0,0,0.20444742083934336
2023-08-07 09:00:00,121.16533333333336,13.856666666666653,20.997,0.60854,400.0,0.017780999999999998,0,21.506999999999998,0.58978,400.0,0.0,0,0.20077271790644965
2023-08-07 10:00:00,132.7661666666667,13.64333333333334,20.999000000000002,0.58841,400.0,0.023098,0,21.531,0.5694899999999999,400.0,0.0,0,0.1948554158939488
2023-08-07 11:00:00,143.6721666666666,13.83,21.0,0.58345,400.0,0.027932,0,21.623,0.56157,400.0,0.0,0,0.1956727797238821
2023-08-07 12:00:00,118.66583333333334,14.266666666666653,21.002,0.58626,400.0,0.014577000000000001,0,22.139,0.54685,400.0,0.0,0,0.17367264235180987
2023-08-07 13:00:00,151.09599999999998,15.42500000000001,20.999000000000002,0.58775,400.0,0.0188335,0,22.3,0.54279,400.0,0.0,0,0.15120887423586785
2023-08-07 14:00:00,59.0035,15.061666666666653,20.998,0.5775600000000001,400.0,0.0227575,0,22.464000000000002,0.5280699999999999,400.0,0.0,0,0.1294422693866337
2023-08-07 15:00:00,48.06633333333335,15.09166666666668,20.995,0.56391,400.0,0.037808499999999995,0,22.416,0.51698,400.0,0.0,0,0.11586990864757195
2023-08-07 16:00:00,61.40300000000001,14.959999999999992,20.995,0.55805,400.0,0.05634,0,22.058000000000003,0.5229,400.0,0.0,0,0.14022254275705748
2023-08-07 17:00:00,30.70181666666667,14.736666666666675,20.996,0.56971,400.0,0.07296,0,21.858,0.5403899999999999,400.0,0.0,0,0.17553403393090186
2023-08-07 18:00:00,4.986061833333333,14.37,20.996,0.58978,400.0,0.087185,0,21.71,0.5645399999999999,400.0,0.0,0,0.18113194587540352
2023-08-07 19:00:00,-0.2007819,14.224999999999987,20.997,0.60818,400.0,0.100095,0,21.584,0.58667,400.0,0.0,0,0.20694759255443368
2023-08-07 20:00:00,-0.9529676666666664,14.143333333333347,20.997,0.62041,400.0,0.110145,0,21.480999999999998,0.60226,400.0,0.0,0,0.2178102891682121
2023-08-07 21:00:00,-0.5070917850000001,14.008333333333333,20.997,0.61703,400.0,0.11977,0,21.39,0.60235,400.0,0.0,0,0.24182636170066624
2023-08-07 22:00:00,-0.50659095,14.191666666666675,20.998,0.60942,400.0,0.12853,0,21.307,0.59796,400.0,0.0,0,0.2588433271515901
2023-08-07 23:00:00,-0.8761650000000002,14.105000000000011,20.997,0.60118,400.0,0.13755499999999998,0,21.226999999999997,0.5927600000000001,400.0,0.0,0,0.27032763239233465
2023-08-08 00:00:00,-1.2645083333333325,13.866666666666667,20.998,0.5887,400.0,0.14627500000000002,0,21.15,0.58323,400.0,0.0,0,0.28544542894429564
2023-08-08 01:00:00,-0.6272566666666667,13.84666666666666,20.998,0.57143,400.0,0.15473499999999998,0,21.075,0.5687300000000001,400.0,0.0,0,0.3100728071982966
2023-08-08 02:00:00,-0.7254099999999998,13.545000000000005,20.998,0.5472600000000001,400.0,0.162795,0,21.008000000000003,0.54693,400.0,0.0032395,0,0.3258053437736108
2023-08-08 03:00:00,0.3748089,13.436666666666662,20.998,0.5307,400.0,0.16949,0,20.991999999999997,0.53091,400.0,0.02939,0,0.3490280925887767
2023-08-08 04:00:00,10.217983333333336,13.363333333333326,21.0,0.52881,400.0,0.17357,0,20.996,0.52896,400.0,0.053386666666666666,0,0.3719005426196854
2023-08-08 05:00:00,85.4511666666667,13.210000000000004,21.002,0.54679,400.0,0.16823,0,21.002,0.54682,400.0,0.05743833333333333,0,0.3702177347345285
2023-08-08 06:00:00,134.157,13.48333333333333,21.005,0.5813,400.0,0.15752000000000002,0,21.006,0.58128,400.0,0.043338333333333326,0,0.3543169173706985
2023-08-08 07:00:00,265.1124999999999,14.169999999999995,21.000999999999998,0.61328,400.0,0.14593499999999998,0,21.006999999999998,0.61307,400.0,0.018271666666666662,0,0.3348478604299746
2023-08-08 08:00:00,178.8133333333334,14.329999999999993,21.002,0.62695,400.0,0.14223,0,21.015,0.62646,400.0,0.0,0,0.3245174805961948
2023-08-08 09:00:00,302.06333333333333,15.013333333333335,21.003,0.62138,400.0,0.129325,0,21.125999999999998,0.6167,400.0,0.0,0,0.3131018613915791
2023-08-08 10:00:00,712.7333333333331,16.436666666666664,21.002,0.5958600000000001,400.0,0.1205,0,21.298000000000002,0.58516,400.0,0.0,0,0.28347070540559105
2023-08-08 11:00:00,533.3266666666667,16.728333333333328,21.003,0.57203,400.0,0.11096,0,21.574,0.5523600000000001,400.0,0.0,0,0.2578096023078508
2023-08-08 12:00:00,682.6350000000001,17.166666666666664,21.003,0.55834,400.0,0.101815,0,21.735,0.53383,400.0,0.0,0,0.2412700048080225
2023-08-08 13:00:00,657.0883333333334,17.57333333333334,21.0,0.55785,400.0,0.093945,0,21.62,0.53706,400.0,0.0,0,0.23346727110378465
2023-08-08 14:00:00,589.255,17.449999999999992,20.998,0.56325,400.0,0.102035,0,21.473000000000003,0.54705,400.0,0.0,0,0.2321416306064977
2023-08-08 15:00:00,324.40166666666664,17.03333333333334,20.998,0.55807,400.0,0.10976500000000002,0,21.365,0.5456300000000001,400.0,0.0,0,0.25580397005288824
2023-08-08 16:00:00,189.98983333333337,16.043333333333333,20.999000000000002,0.5518,400.0,0.11342999999999999,0,21.298000000000002,0.54177,400.0,0.0,0,0.2641287176317055
2023-08-08 17:00:00,38.50050000000001,14.778333333333347,20.998,0.54738,400.0,0.11796,0,21.238000000000003,0.5393600000000001,400.0,0.0,0,0.2720001373720723
2023-08-08 18:00:00,9.910499999999997,11.98333333333333,20.997,0.54128,400.0,0.12845499999999999,0,21.128,0.53695,400.0,0.0,0,0.2839995878837832
2023-08-08 19:00:00,-0.22548600000000002,12.63166666666666,20.997,0.5341899999999999,400.0,0.138945,0,21.021,0.53342,400.0,0.0,0,0.3056872037914692
2023-08-08 20:00:00,-1.6633233333333337,12.415,20.998,0.52358,400.0,0.147455,0,20.988000000000003,0.52388,400.0,0.03034166666666667,0,0.32681159420289857
2023-08-08 21:00:00,-1.1914933333333335,11.761666666666653,20.998,0.51156,400.0,0.155855,0,20.991,0.51176,400.0,0.066075,0,0.3502300982210317
2023-08-08 22:00:00,-1.5072783333333333,12.116666666666678,20.998,0.5012800000000001,400.0,0.162655,0,20.993000000000002,0.50144,400.0,0.09221833333333332,0,0.37595301875128784
2023-08-08 23:00:00,-0.8448433333333334,12.401666666666653,20.998,0.49866000000000005,400.0,0.168745,0,20.995,0.49878,400.0,0.11383166666666665,0,0.4016759392815441
2023-08-09 00:00:00,-0.8315606666666666,11.706666666666665,20.998,0.5019399999999999,400.0,0.17511500000000002,0,20.995,0.50205,400.0,0.13327666666666665,0,0.4196373377292397
2023-08-09 01:00:00,-0.2745245000000001,11.371666666666664,20.998,0.50662,400.0,0.181175,0,20.996,0.5067,400.0,0.15025833333333333,0,0.4410673810014424
2023-08-09 02:00:00,-0.22398249166666667,11.66166666666666,20.998,0.50575,400.0,0.18763,0,20.996,0.50583,400.0,0.16619333333333333,0,0.4597156398104265
2023-08-09 03:00:00,1.9136056666666663,11.996666666666664,20.999000000000002,0.5048,400.0,0.19268,0,20.997,0.50485,400.0,0.17884999999999998,0,0.4781234974929597
2023-08-09 04:00:00,29.10438333333333,11.483333333333313,21.081,0.51581,400.0,0.07256,0,21.084,0.51573,400.03,0.057551666666666675,0,0.2249605055292259
2023-08-09 05:00:00,55.38249999999999,11.185000000000011,21.819000000000003,0.51354,400.0,0.0,0,21.729,0.51641,400.24,-2.2890999999999995e-50,0,0.033194244110172404
2023-08-09 06:00:00,62.01066666666666,11.196666666666674,22.145,0.52082,400.0,0.0,0,22.072,0.52566,419.57,-1.50182e-70,0,0.012914348512947321
2023-08-09 07:00:00,106.125,11.338333333333333,22.53,0.5331100000000001,537.88,0.0,0,22.415,0.53642,533.51,0.0,0,0.002966858987567827
2023-08-09 08:00:00,144.9908333333333,11.76833333333332,22.590999999999998,0.51815,605.76,0.0,0,22.548000000000002,0.5121,554.26,0.0,0,0.0010893948760217047
2023-08-09 09:00:00,244.5716666666667,11.95666666666667,22.651,0.47131999999999996,547.11,0.0,0,22.883000000000003,0.47086000000000006,590.56,0.0,0,0.0004547015591730201
2023-08-09 10:00:00,310.25166666666667,12.25333333333334,22.947,0.45256,643.12,0.0,0,23.272,0.4361,583.04,0.0,0,3.874235867848067e-05
2023-08-09 11:00:00,268.52166666666665,12.728333333333325,23.031,0.4422,616.1,0.0,0,23.701,0.41894,567.96,0.0,0,0.0
2023-08-09 12:00:00,288.07499999999993,12.643333333333326,23.08,0.44532,573.84,0.0,0,24.114,0.41491000000000006,565.75,0.0,0,0.0
2023-08-09 13:00:00,297.28333333333336,13.234999999999996,23.26,0.45143,615.21,0.0,0,24.454,0.41113,548.33,0.0,0,0.0
2023-08-09 14:00:00,304.76333333333326,14.033333333333333,23.331,0.44017,556.0,0.0,0,24.67,0.40704,563.05,0.0,0,0.0
2023-08-09 15:00:00,149.1233333333333,13.708333333333336,23.366,0.43293999999999994,510.0,0.0,0,24.974,0.39931,563.78,0.0,0,0.0
2023-08-09 16:00:00,109.14133333333334,14.211666666666664,23.171,0.45143999999999995,598.17,0.0,0,24.845,0.40535,561.15,0.0,0,0.0002070746617212721
2023-08-09 17:00:00,61.74550000000001,13.674999999999994,22.074,0.4804,529.87,0.0,0,23.798000000000002,0.42896999999999996,499.23,0.0,0,0.0020340682739199123
2023-08-09 18:00:00,8.920800000000002,13.539999999999988,21.688000000000002,0.47912,412.51,0.0,0,23.224,0.43587,409.57,0.0,0,0.002843189779517824
2023-08-09 19:00:00,-0.07363333333333329,13.216666666666674,21.541,0.49387,402.28,0.0,0,22.851,0.45593,401.74,0.0,0,0.004200494539460128
2023-08-09 20:00:00,-1.0593249999999996,12.955000000000005,21.413,0.51775,400.47,0.0,0,22.581999999999997,0.48212,400.36,0.0,0,0.015158664743457657
2023-08-09 21:00:00,-0.5958416666666669,12.251666666666658,21.298000000000002,0.52725,400.04,0.0,0,22.386999999999997,0.49332,400.03,0.0,0,0.023144103303798336
2023-08-09 22:00:00,-0.8806233333333332,12.458333333333325,21.198,0.53057,400.01,0.0,0,22.232,0.49806999999999996,400.01,0.0,0,0.02950752112095611
2023-08-09 23:00:00,-1.5107850000000005,12.02166666666667,21.105999999999998,0.53874,400.0,0.0,0,22.098000000000003,0.507,400.0,0.0,0,0.059825537468232715
2023-08-10 00:00:00,-1.3852916666666668,11.503333333333325,21.017,0.54065,400.0,0.0,0,21.974,0.5098600000000001,400.0,0.0,0,0.07918813105295694
2023-08-10 01:00:00,-0.6209433333333333,11.636666666666674,20.991999999999997,0.53728,400.0,0.025193,0,21.859,0.5095,400.0,0.0,0,0.15407651624424756
2023-08-10 02:00:00,-0.5831516666666666,11.909999999999993,20.994,0.5404899999999999,400.0,0.050735,0,21.752,0.51594,400.0,0.0,0,0.167514939212858
2023-08-10 03:00:00,1.4649961666666664,11.730000000000008,20.994,0.5464600000000001,400.0,0.07252,0,21.651,0.52489,400.0,0.0,0,0.19137646816402226
2023-08-10 04:00:00,15.510266666666665,11.95166666666666,21.124000000000002,0.54283,400.0,1.776355e-18,0,21.854,0.5191100000000001,400.05,0.0,0,0.08708015660416236
2023-08-10 05:00:00,51.87166666666668,12.218333333333332,21.982,0.5232,400.0,4.43675e-50,0,22.612,0.50354,400.3,0.0,0,0.003993749570712275
2023-08-10 06:00:00,73.08949999999997,12.919999999999995,22.26,0.5276,409.67,9.079e-22,0,22.999000000000002,0.5119,483.6,0.0,0,0.0031562950752112096
2023-08-10 07:00:00,166.40416666666673,13.316666666666668,22.584,0.5522100000000001,556.9,2.3738899999999995e-69,0,23.194000000000003,0.53078,547.07,0.0,0,0.002858300707466172
2023-08-10 08:00:00,228.47466666666665,13.819999999999995,22.736,0.5743199999999999,578.44,0.0,0,23.334,0.55132,561.43,0.0,0,0.002428085720173089
2023-08-10 09:00:00,239.7215,14.071666666666669,23.041,0.58649,670.9,0.0,0,23.463,0.55588,526.55,0.0,0,0.001787451061199258
2023-08-10 10:00:00,204.42849999999993,13.569999999999995,23.076,0.56711,611.35,0.0,0,23.811,0.5392399999999999,571.24,0.0,0,0.0010433408887973077
2023-08-10 11:00:00,342.00333333333333,14.388333333333332,23.241,0.54772,638.77,4.14206e-24,0,24.086,0.50977,559.2,0.0,0,0.0004898688096709938
2023-08-10 12:00:00,397.97166666666647,15.458333333333336,23.296,0.51632,582.57,-6.2601499999999994e-89,0,24.398000000000003,0.48403999999999997,588.98,0.0,0,0.00034214575176866536
2023-08-10 13:00:00,313.56499999999994,15.909999999999998,23.335,0.49295,553.15,-2.8721149999999998e-37,0,24.671999999999997,0.45653,560.64,0.0,0,0.0003847104883577169
2023-08-10 14:00:00,278.8133333333332,15.935000000000008,23.608,0.48036,635.56,-2.3542599999999996e-101,0,25.05,0.43255,558.53,0.0,0,0.0002784600590699911
2023-08-10 15:00:00,364.85833333333335,16.57333333333333,23.595,0.46653999999999995,596.45,0.0,0,25.378,0.41416000000000003,553.87,0.0,0,0.00019801153925406962
2023-08-10 16:00:00,238.55166666666668,16.64500000000001,23.401,0.4658,625.71,0.0,0,25.118000000000002,0.41458,572.95,0.0,0,0.0006506971632667079
2023-08-10 17:00:00,117.92483333333338,16.353333333333328,22.244,0.4834,533.92,-3.6047649999999997e-22,0,23.905,0.43498000000000003,515.42,0.0,0,0.0023907548595370567
2023-08-10 18:00:00,26.75723333333332,15.295000000000005,21.824,0.48255,414.01,0.0,0,23.340999999999998,0.43976000000000004,412.08,0.0,0,0.0031087986812281068
2023-08-10 19:00:00,-2.1103155,14.063333333333327,21.67,0.49533999999999995,401.98,0.0,0,23.041,0.45566999999999996,401.7,0.0,0,0.006390205371248025
2023-08-10 20:00:00,-2.1426833333333333,13.690000000000005,21.539,0.51831,400.49,0.0,0,22.808000000000003,0.47975,400.42,0.0,0,0.01750497973761934
2023-08-10 21:00:00,-2.577983333333333,13.021666666666652,21.42,0.52856,400.07,0.0,0,22.624000000000002,0.49111000000000005,400.06,0.0,0,0.02522769420976716
2023-08-10 22:00:00,-2.550150000000001,12.468333333333332,21.318,0.52483,400.01,0.0,0,22.476,0.48901000000000006,400.01,0.0,0,0.031073906174874644
2023-08-10 23:00:00,-2.310133333333334,12.056666666666667,21.225,0.52223,400.0,0.0,0,22.345,0.48768999999999996,400.0,0.0,0,0.0564667903015317
2023-08-11 00:00:00,-1.857533333333333,11.980000000000002,21.133000000000003,0.5120899999999999,400.0,0.0,0,22.22,0.47916000000000003,400.0,0.0,0,0.06933511917027269
2023-08-11 01:00:00,-1.537958333333333,12.065,21.043000000000003,0.49433,400.0,0.0,0,22.1,0.46338,400.0,0.0,0,0.12831238409231402
2023-08-11 02:00:00,-1.4984016666666664,11.831666666666667,20.99,0.48245,400.0,0.016572,0,21.985,0.45393999999999995,400.0,0.0,0,0.1687341163541452
2023-08-11 03:00:00,3.1977989500000006,12.013333333333325,20.993000000000002,0.46652,400.0,0.0456635,0,21.874000000000002,0.44201,400.0,0.0,0,0.1859880486297136
2023-08-11 04:00:00,63.90533333333333,12.126666666666665,21.18,0.44631000000000004,400.0,1.85748e-18,0,22.066,0.42276,400.04,0.0,0,0.09119788447008724
2023-08-11 05:00:00,176.61799999999997,13.301666666666673,22.14,0.42366000000000004,400.0,0.0,0,22.82,0.40654,400.88,0.0,0,0.003709389381138815
2023-08-11 06:00:00,221.90166666666656,14.821666666666674,22.413,0.43533,412.91,-9.55775e-22,0,23.186999999999998,0.42045,456.96,0.0,0,0.00285665224259908
2023-08-11 07:00:00,230.7866666666667,15.621666666666671,22.884,0.46531999999999996,616.0,0.0,0,23.441999999999997,0.43968,525.19,0.0,0,0.0025656981935572496
2023-08-11 08:00:00,331.59333333333336,16.441666666666666,22.953000000000003,0.47348999999999997,611.79,0.0,0,23.645,0.44733,555.04,0.0,0,0.0018104265402843602
2023-08-11 09:00:00,269.27199999999993,17.159999999999982,23.045,0.47389,583.7,0.0,0,23.851,0.4461,542.86,0.0,0,0.0002364035991482932
2023-08-11 10:00:00,315.48000000000013,17.755,23.436,0.47562,699.04,0.0,0,24.197,0.43785,538.03,0.0,0,-4.8248162648533534e-55
2023-08-11 11:00:00,241.64166666666668,17.780000000000005,23.424,0.47766000000000003,679.21,0.0,0,24.561,0.42706000000000005,516.96,0.0,0,0.0
2023-08-11 12:00:00,297.40333333333336,18.183333333333334,23.526,0.47417,620.57,0.0,0,24.93,0.42661000000000004,547.86,0.0,0,0.0
2023-08-11 13:00:00,197.1383333333333,18.78833333333334,23.47,0.4734,543.16,0.0,0,25.122,0.42968,559.15,0.0,0,0.0
2023-08-11 14:00:00,153.77333333333328,19.011666666666667,23.862,0.48231999999999997,675.87,0.0,0,24.971,0.43945,551.02,0.0,0,0.0
2023-08-11 15:00:00,105.01283333333332,19.196666666666662,23.956,0.48071,697.5,0.0,0,25.03,0.43611000000000005,540.23,0.0,0,0.0
2023-08-11 16:00:00,60.30916666666666,19.143333333333338,23.628,0.47151000000000004,660.44,0.0,0,24.805,0.42746000000000006,550.47,0.0,0,0.0
2023-08-11 17:00:00,35.00233333333333,18.320000000000018,22.603,0.47603,603.76,-7.174799999999999e-25,0,23.701999999999998,0.43228,498.65,0.0,0,0.0016979531561233602
2023-08-11 18:00:00,20.06812666666666,17.891666666666673,22.031,0.4749,426.78,-4.571319999999999e-88,0,23.193,0.44045,412.55,0.0,0,0.0026290267188680545
2023-08-11 19:00:00,-1.665872666666666,16.99499999999999,21.869,0.54543,404.12,0.0,0,22.949,0.51042,401.93,0.0,0,0.010509306957895459
2023-08-11 20:00:00,-1.3992183333333337,16.873333333333328,21.739,0.64678,400.69,0.0,0,22.772,0.60729,400.32,0.0,0,0.018690157291022736
2023-08-11 21:00:00,-1.7261999999999995,16.67000000000001,21.62,0.6501399999999999,400.11,0.0,0,22.618000000000002,0.6117600000000001,400.05,0.0,0,0.025524074455663164
2023-08-11 22:00:00,-1.1518566666666663,16.41666666666665,21.519000000000002,0.60104,400.02,0.0,0,22.491,0.56645,400.01,0.0,0,0.035098564461844915
2023-08-11 23:00:00,-0.8188150000000002,16.490000000000002,21.424,0.58314,400.0,0.0,0,22.373,0.55032,400.0,0.0,0,0.07031046088330242
2023-08-12 00:00:00,-0.7217800999999999,17.03333333333334,21.334,0.57157,400.0,0.0,0,22.263,0.54004,400.0,0.0,0,0.10314238615289513
2023-08-12 01:00:00,-0.5320266666666666,17.718333333333327,21.245,0.60118,400.0,0.0,0,22.155,0.56863,400.0,0.0,0,0.13445978432584654
2023-08-12 02:00:00,-0.5922283333333332,17.953333333333326,21.155,0.62639,400.0,0.0,0,22.046999999999997,0.5931,400.0,0.0,0,0.14452572292053026
2023-08-12 03:00:00,0.28545116666666664,18.151666666666685,21.073,0.59945,400.0,0.0,0,21.95,0.56811,400.0,0.0,0,0.1768734116354145
2023-08-12 04:00:00,4.267694666666666,17.479999999999983,21.348000000000003,0.58921,400.0,0.0,0,22.156,0.5608,400.04,0.0,0,0.0835874716670101
2023-08-12 05:00:00,25.583833333333335,16.908333333333335,22.346999999999998,0.58091,400.0,0.0,0,22.919,0.56112,400.31,0.0,0,0.0028722096297822647
2023-08-12 06:00:00,126.71700000000001,17.808333333333334,22.719,0.59864,401.86,-1.1282149999999999e-23,0,23.261999999999997,0.58281,436.78,0.0,0,0.0013583007074661722
2023-08-12 07:00:00,276.825,19.534999999999997,23.004,0.60888,506.76,0.0,0,23.538,0.59099,520.0,0.0,0,0.00032276942097671544
2023-08-12 08:00:00,145.42349999999996,20.03333333333333,23.28,0.55782,637.05,0.0,0,23.715,0.53477,561.6,0.0,0,0.0
2023-08-12 09:00:00,213.65833333333327,19.488333333333326,23.351999999999997,0.51664,617.49,0.0,0,23.93,0.49485,560.18,0.0,0,0.0
2023-08-12 10:00:00,322.84333333333325,20.29166666666667,23.449,0.505,617.97,0.0,0,24.365,0.47126,565.69,0.0,0,0.0
2023-08-12 11:00:00,223.60666666666665,20.506666666666668,23.528000000000002,0.48846000000000006,573.17,0.0,0,24.776,0.45095,550.66,0.0,0,0.0
2023-08-12 12:00:00,144.35133333333334,20.01666666666666,23.697,0.47777,600.62,0.0,0,25.29,0.4298,561.77,0.0,0,0.0
2023-08-12 13:00:00,178.50983333333323,20.058333333333355,23.877,0.47206000000000004,655.38,0.0,0,25.595,0.41646000000000005,565.85,0.0,0,0.0
2023-08-12 14:00:00,98.68833333333328,19.485000000000014,23.985,0.45375,640.33,0.0,0,25.905,0.39899999999999997,581.43,0.0,0,0.0
2023-08-12 15:00:00,44.01266666666666,19.504999999999995,24.052,0.43783,619.82,0.0,0,26.074,0.38406999999999997,577.72,0.0,0,0.0
2023-08-12 16:00:00,37.998000000000005,18.218333333333348,23.86,0.44147,679.54,0.0,0,25.823,0.37995,554.65,0.0,0,0.0
2023-08-12 17:00:00,18.31325,17.696666666666673,22.575,0.44892,471.03,1.1096999999999998e-54,0,24.656,0.3975,483.51,0.0,0,0.0004242736451679373
2023-08-12 18:00:00,0.9151306666666664,17.04333333333333,22.206,0.46098999999999996,409.25,0.0,0,23.983,0.41431,411.35,0.0,0,0.001605707809602308
2023-08-12 19:00:00,-0.06111766333333332,16.88333333333333,22.046999999999997,0.48704,401.18,0.0,0,23.651,0.44193999999999994,401.45,0.0,0,0.002187890651830483
2023-08-12 20:00:00,0.009036606666666669,16.981666666666666,21.915,0.51586,400.16,0.0,0,23.419,0.47086999999999996,400.2,0.0,0,0.002697060237653685
2023-08-12 21:00:00,-0.3723186666666666,16.68666666666669,21.799,0.53987,400.02,0.0,0,23.235,0.49476000000000003,400.02,0.0,0,0.011409437461364106
2023-08-12 22:00:00,-0.5167929333333333,16.81833333333332,21.691999999999997,0.5476,400.0,0.0,0,23.075,0.50341,400.0,0.0,0,0.018388969022597703
2023-08-12 23:00:00,-1.4951333333333332,16.441666666666666,21.592,0.53873,400.0,0.0,0,22.930999999999997,0.49656000000000006,400.0,0.0,0,0.024317260800879183
2023-08-13 00:00:00,-1.1845316666666672,16.00333333333333,21.498,0.52866,400.0,0.0,0,22.799,0.48836999999999997,400.0,0.0,0,0.02937427021086613
2023-08-13 01:00:00,-0.4614035000000001,16.035000000000018,21.408,0.5269199999999999,400.0,0.0,0,22.676,0.4877,400.0,0.0,0,0.03682945257229206
2023-08-13 02:00:00,-0.17018400000000006,16.095000000000002,21.320999999999998,0.53513,400.0,0.0,0,22.56,0.49615,400.0,0.0,0,0.06528264303867022
2023-08-13 03:00:00,2.504967483333333,15.796666666666672,21.236,0.54883,400.0,0.0,0,22.449,0.50964,400.0,0.0,0,0.12097328113194587
2023-08-13 04:00:00,31.743333333333336,15.128333333333332,21.513,0.5525399999999999,400.0,0.0,0,22.646,0.51567,400.04,0.0,0,0.05314238615289512
2023-08-13 05:00:00,100.48016666666668,14.878333333333314,22.468000000000004,0.52975,400.0,0.0,0,23.389,0.5010600000000001,400.28,0.0,0,0.002616697575382925
2023-08-13 06:00:00,202.055,15.128333333333346,22.885,0.5187,418.37,-9.245649999999999e-21,0,23.711,0.49483999999999995,429.56,0.0,0,0.0012030359227968954
2023-08-13 07:00:00,485.9333333333333,16.668333333333333,23.113000000000003,0.52045,527.99,0.0,0,23.983,0.49328999999999995,523.09,0.0,0,0.0004369118758156467
2023-08-13 08:00:00,630.0966666666667,18.686666666666664,23.366,0.51197,613.14,0.0,0,24.159000000000002,0.48127,552.23,0.0,0,3.874579298028711e-06
2023-08-13 09:00:00,607.9233333333332,19.911666666666655,23.479,0.48945,617.0,0.0,0,24.399,0.45793999999999996,570.55,0.0,0,0.0
2023-08-13 10:00:00,391.6266666666668,20.358333333333327,23.754,0.4683,688.69,0.0,0,24.697,0.42838999999999994,548.39,0.0,0,0.0
2023-08-13 11:00:00,481.0033333333334,21.015000000000008,23.833000000000002,0.44963000000000003,677.67,0.0,0,25.105,0.4042,570.62,0.0,0,0.0
2023-08-13 12:00:00,583.8799999999999,21.855000000000004,23.825,0.42728999999999995,601.38,0.0,0,25.529,0.38247,560.4,0.0,0,0.0
2023-08-13 13:00:00,420.9,22.33833333333333,24.028000000000002,0.42675,651.77,0.0,0,25.750999999999998,0.37661999999999995,571.18,0.0,0,0.0
2023-08-13 14:00:00,535.7216666666667,22.459999999999994,23.951999999999998,0.42139,568.36,0.0,0,25.843000000000004,0.37723,587.63,0.0,0,0.0
2023-08-13 15:00:00,386.53000000000026,22.080000000000005,24.116999999999997,0.41536000000000006,579.06,0.0,0,25.986,0.37264,574.23,0.0,0,0.0
2023-08-13 16:00:00,222.71716666666663,21.72333333333335,23.843000000000004,0.4228,624.65,0.0,0,25.535,0.37844,586.19,0.0,0,0.0
2023-08-13 17:00:00,52.04783333333335,20.549999999999994,22.689,0.43241999999999997,507.18,2.631525e-75,0,24.272,0.39214,500.18,0.0,0,0.0007128236829452572
2023-08-13 18:00:00,16.210033333333335,19.735,22.268,0.42807,413.53,0.0,0,23.784000000000002,0.39043,412.65,0.0,0,0.0018339858506765574
2023-08-13 19:00:00,-2.6914166666666675,18.609999999999992,22.108,0.43383999999999995,402.12,0.0,0,23.546999999999997,0.3976,401.98,0.0,0,0.0023596400851706853
2023-08-13 20:00:00,-2.495950000000001,17.75166666666668,21.971999999999998,0.44117,400.28,0.0,0,23.340999999999998,0.40597,400.26,0.0,0,0.0113046912562676
2023-08-13 21:00:00,-2.3641166666666678,17.133333333333333,21.853,0.44601,400.05,0.0,0,23.175,0.41158,400.04,0.0,0,0.018824095061474
2023-08-13 22:00:00,-2.458966666666667,16.533333333333328,21.745,0.45342,400.01,0.0,0,23.026999999999997,0.4194,400.0,0.0,0,0.02496977814410331
2023-08-13 23:00:00,-2.0841666666666665,16.093333333333348,21.641,0.45943999999999996,400.0,0.0,0,22.889,0.42583000000000004,400.0,0.0,0,0.030398035579366718
2023-08-14 00:00:00,-1.7003333333333337,16.04000000000001,21.543000000000003,0.46501000000000003,400.0,0.0,0,22.761,0.43176000000000003,400.0,0.0,0,0.039281544062092166
2023-08-14 01:00:00,-1.9127,16.008333333333336,21.45,0.47281999999999996,400.0,0.0,0,22.643,0.43966000000000005,400.0,0.0,0,0.07040662133388281
2023-08-14 02:00:00,-1.7898183333333335,15.88333333333333,21.361,0.48251000000000005,400.0,0.0,0,22.531,0.44926000000000005,400.0,0.0,0,0.12443162305103372
2023-08-14 03:00:00,2.858426166666667,16.01333333333334,21.275,0.49075,400.0,0.0,0,22.426,0.45743999999999996,400.0,0.0,0,0.16625111614808707
2023-08-14 04:00:00,50.67416666666668,16.521666666666658,21.195999999999998,0.49692,400.0,0.0,0,22.333000000000002,0.46357,400.0,0.0,0,0.16684868466240813
2023-08-14 05:00:00,88.15466666666664,16.915000000000006,21.160999999999998,0.49918999999999997,400.0,0.0,0,22.27,0.46648,400.0,0.0,0,0.1899100212926712
2023-08-14 06:00:00,286.2066666666667,18.47166666666666,21.145,0.49888999999999994,400.0,0.0,0,22.253,0.4662,400.0,0.0,0,0.18712480252764613
