Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-08-14 07:00:00,477.7933333333332,21.15333333333334,21.114,0.50078,400.0,0.0,0,22.261,0.46686000000000005,400.0,0.0,0,0.18291091421114086
2023-08-14 08:00:00,550.1616666666669,22.14,21.061999999999998,0.50622,400.0,0.0,0,22.246,0.47086999999999996,400.0,0.0,0,0.1637200357167388
2023-08-14 09:00:00,661.38,23.74666666666668,20.991,0.52031,400.0,0.004940600000000001,0,22.131,0.48523999999999995,400.0,0.0,0,0.1795796414588914
2023-08-14 10:00:00,599.6116666666667,24.275,20.996,0.54627,400.0,0.023923,0,22.074,0.51139,400.0,0.0,0,0.1988392059894224
2023-08-14 11:00:00,564.7366666666667,24.08,20.998,0.57848,400.0,0.0349015,0,22.041999999999998,0.54268,400.0,0.0,0,0.18546603475513426
2023-08-14 12:00:00,476.2216666666667,24.06666666666666,21.000999999999998,0.59616,400.0,0.034983999999999994,0,22.1,0.5573899999999999,400.0,0.0,0,0.18918881791331826
2023-08-14 13:00:00,550.5833333333334,24.05,21.0,0.59264,400.0,0.026525,0,22.342,0.54594,400.0,0.0,0,0.1773610824919294
2023-08-14 14:00:00,526.485,24.75833333333333,20.998,0.56887,400.0,0.033309500000000006,0,22.295,0.5255,400.0,0.0,0,0.16846967511504912
2023-08-14 15:00:00,392.2966666666668,24.578333333333337,20.999000000000002,0.5453600000000001,400.0,0.036048,0,22.434,0.49958,400.0,0.0,0,0.14118071296105497
2023-08-14 16:00:00,250.1533333333333,23.89666666666668,20.997,0.53375,400.0,0.046081,0,22.513,0.48651000000000005,400.0,0.0,0,0.1276014836183804
2023-08-14 17:00:00,119.47333333333336,22.33166666666667,20.995,0.5282100000000001,400.0,0.060975,0,22.393,0.48495,400.0,0.0,0,0.12889964970121576
2023-08-14 18:00:00,22.708808333333344,20.80333333333333,20.995,0.52993,400.0,0.07852999999999999,0,22.184,0.49276000000000003,400.0,0.0,0,0.15813242667765642
2023-08-14 19:00:00,-3.128116666666666,18.798333333333336,20.996,0.54289,400.0,0.09509,0,22.018,0.5099600000000001,400.0,0.0,0,0.18172608008791813
2023-08-14 20:00:00,-2.1876166666666657,18.11333333333334,20.997,0.5584100000000001,400.0,0.10760499999999999,0,21.888,0.52873,400.0,0.0,0,0.19921354488632464
2023-08-14 21:00:00,-1.7355583333333338,18.009999999999984,20.997,0.57,400.0,0.118425,0,21.781,0.54327,400.0,0.0,0,0.2249914142454839
2023-08-14 22:00:00,-1.87035,17.483333333333327,20.998,0.57927,400.0,0.126745,0,21.691,0.55518,400.0,0.0,0,0.247812349749296
2023-08-14 23:00:00,-0.9744300000000002,17.025,20.998,0.59097,400.0,0.13419499999999998,0,21.609,0.56924,400.0,0.0,0,0.2545882272134075
2023-08-15 00:00:00,-0.9787216666666668,16.98999999999999,20.998,0.59997,400.0,0.14096,0,21.534000000000002,0.5805899999999999,400.0,0.0,0,0.2597431142248781
2023-08-15 01:00:00,-0.8682033333333338,16.79999999999999,20.999000000000002,0.61124,400.0,0.14678,0,21.465,0.59401,400.0,0.0,0,0.27736451679373586
2023-08-15 02:00:00,-1.59816,16.934999999999985,20.998,0.6187699999999999,400.0,0.152785,0,21.397,0.6038,400.0,0.0,0,0.2809121505597912
2023-08-15 03:00:00,0.9997328333333334,17.183333333333334,20.998,0.61948,400.0,0.15885,0,21.33,0.60698,400.0,0.0,0,0.3004945394601277
2023-08-15 04:00:00,49.7672,17.768333333333334,20.999000000000002,0.6210899999999999,400.0,0.16444499999999998,0,21.266,0.61098,400.0,0.0,0,0.3289958101517962
2023-08-15 05:00:00,159.36549999999997,18.84166666666668,20.999000000000002,0.6288699999999999,400.0,0.167825,0,21.214000000000002,0.62064,400.0,0.0,0,0.3237378940861323
2023-08-15 06:00:00,264.9939999999999,19.80166666666666,21.002,0.6438699999999999,400.0,0.167405,0,21.186999999999998,0.63658,400.0,0.0,0,0.3408407170822172
2023-08-15 07:00:00,387.58216666666647,20.946666666666665,21.003,0.65838,400.0,0.15716999999999998,0,21.215999999999998,0.6498,400.0,0.0,0,0.3302149872930833
2023-08-15 08:00:00,419.5583333333333,22.333333333333325,21.004,0.65309,400.0,0.147345,0,21.263,0.64278,400.0,0.0,0,0.3094099869496531
2023-08-15 09:00:00,278.6966666666666,23.00000000000001,21.004,0.6238600000000001,400.0,0.12894,0,21.436,0.60756,400.0,0.0,0,0.2835119170272684
2023-08-15 10:00:00,377.5716666666667,23.02833333333333,21.004,0.59339,400.0,0.11599999999999999,0,21.66,0.56998,400.0,0.0,0,0.2554158939487602
2023-08-15 11:00:00,152.90600000000003,23.30666666666665,21.003,0.5715899999999999,400.0,0.10315999999999999,0,22.031999999999996,0.5367,400.0,0.0,0,0.23074730407308194
2023-08-15 12:00:00,72.71566666666669,22.15000000000001,21.002,0.56099,400.0,0.095965,0,22.396,0.51517,400.0,0.0,0,0.21896078027337046
2023-08-15 13:00:00,286.18283333333335,21.59666666666667,21.002,0.55437,400.0,0.087065,0,22.689,0.50012,400.0,0.0,0,0.1933958376262106
2023-08-15 14:00:00,522.4499999999998,23.76999999999999,21.000999999999998,0.55438,400.0,0.08152000000000001,0,22.778000000000002,0.49738000000000004,400.0,0.0,0,0.15413146507315062
2023-08-15 15:00:00,234.65633333333335,24.245000000000008,20.998,0.55293,400.0,0.087395,0,22.947,0.49095,400.0,0.0,0,0.11073906174874648
2023-08-15 16:00:00,104.08166666666668,23.63333333333335,20.999000000000002,0.5511,400.0,0.092625,0,22.897,0.49083000000000004,400.0,0.0,0,0.0713373171234288
2023-08-15 17:00:00,87.90999999999998,23.65333333333333,20.998,0.5503399999999999,400.0,0.098705,0,22.631,0.49812,400.0,0.0,0,0.07759804931657394
2023-08-15 18:00:00,13.220199999999995,22.485,20.997,0.55165,400.0,0.107445,0,22.362,0.5075,400.0,0.0,0,0.09005082766673535
2023-08-15 19:00:00,-1.8238483333333333,20.87,20.998,0.55983,400.0,0.11792000000000001,0,22.124000000000002,0.52254,400.0,0.0,0,0.1717940792636857
2023-08-15 20:00:00,-2.1115166666666663,19.478333333333328,20.998,0.56928,400.0,0.12699000000000002,0,21.964000000000002,0.53657,400.0,0.0,0,0.20892231609313824
2023-08-15 21:00:00,-2.2528000000000006,18.698333333333334,20.998,0.57911,400.0,0.134025,0,21.839000000000002,0.55002,400.0,0.0,0,0.22464798406483966
2023-08-15 22:00:00,-2.735816666666667,17.65166666666666,20.999000000000002,0.5877399999999999,400.0,0.13926,0,21.736,0.56176,400.0,0.0,0,0.24102273507795866
2023-08-15 23:00:00,-2.850583333333333,16.585000000000004,20.999000000000002,0.59115,400.0,0.143485,0,21.648000000000003,0.5681,400.0,0.0,0,0.2591970602376537
2023-08-16 00:00:00,-2.6384666666666674,15.90833333333333,20.999000000000002,0.59209,400.0,0.14712,0,21.569000000000003,0.57176,400.0,0.0,0,0.27624150010302906
2023-08-16 01:00:00,-2.6222833333333333,15.121666666666664,20.999000000000002,0.58963,400.0,0.151755,0,21.493000000000002,0.57203,400.0,0.0,0,0.30563912356617895
2023-08-16 02:00:00,-2.165283333333334,14.55166666666666,20.999000000000002,0.58917,400.0,0.156685,0,21.419,0.57417,400.0,0.0,0,0.3015351329074799
2023-08-16 03:00:00,0.21058750000000004,14.32833333333335,20.999000000000002,0.59467,400.0,0.161635,0,21.348000000000003,0.58207,400.0,0.0,0,0.3166632323648602
2023-08-16 04:00:00,28.86075,14.073333333333347,21.079,0.60211,400.0,0.045288,0,21.569000000000003,0.58428,400.0,0.0,0,0.1311868947043066
2023-08-16 05:00:00,111.66716666666666,14.308333333333332,21.834,0.59131,400.0,5.826649999999999e-53,0,22.340999999999998,0.57348,404.66,0.0,0,0.009493440483549694
2023-08-16 06:00:00,333.5100000000001,16.245000000000005,22.129,0.59565,400.0,0.0,0,22.647,0.57916,417.74,0.0,0,0.003767085651487053
2023-08-16 07:00:00,472.6816666666668,17.716666666666672,22.588,0.6128399999999999,606.53,-2.0051149999999998e-53,0,22.945999999999998,0.5908100000000001,511.07,0.0,0,0.003250051514527097
2023-08-16 08:00:00,508.4800000000001,18.6,22.636,0.6149,622.76,0.0,0,23.085,0.5887899999999999,540.22,0.0,0,0.002754000961604506
2023-08-16 09:00:00,429.1616666666667,18.93833333333334,22.871,0.58281,629.87,0.0,0,23.324,0.55971,562.41,0.0,0,0.0018820660759667558
2023-08-16 10:00:00,639.2366666666667,19.483333333333334,22.973000000000003,0.5461699999999999,658.03,0.0,0,23.614,0.51648,585.01,0.0,0,0.0009683013943265334
2023-08-16 11:00:00,675.245,20.125,22.982,0.4943,554.22,0.0,0,23.901,0.47352,589.47,0.0,0,0.0004833436362387527
2023-08-16 12:00:00,476.98666666666674,20.53500000000001,23.090999999999998,0.46592,571.45,0.0,0,24.195999999999998,0.43808,583.45,0.0,0,0.00028606703757126184
2023-08-16 13:00:00,481.89333333333343,21.07,23.304000000000002,0.44778,614.28,0.0,0,24.546999999999997,0.40997,562.94,0.0,0,0.00021253520159351605
2023-08-16 14:00:00,363.52166666666665,21.098333333333322,23.326999999999998,0.44432,577.79,0.0,0,24.491,0.41231999999999996,577.03,0.0,0,9.457380314582046e-05
2023-08-16 15:00:00,298.17849999999993,21.189999999999994,23.539,0.45221999999999996,645.45,0.0,0,24.459,0.42021000000000003,557.9,0.0,0,1.1125592417061612e-06
2023-08-16 16:00:00,202.92216666666667,20.685,23.169,0.46776,585.8,0.0,0,24.357,0.43243000000000004,557.48,0.0,0,0.00039360533003640364
2023-08-16 17:00:00,103.86416666666666,20.186666666666657,22.107,0.49904,551.35,0.0,0,23.136999999999997,0.45948999999999995,476.38,0.0,0,0.0022919843395837625
2023-08-16 18:00:00,13.77398583333334,18.983333333333327,21.666,0.49163,418.82,0.0,0,22.644000000000002,0.46198999999999996,410.08,0.0,0,0.0035150078988941545
2023-08-16 19:00:00,-3.0278499999999986,17.44833333333333,21.515,0.50326,403.75,0.0,0,22.434,0.47558999999999996,402.01,0.0,0,0.01569475925544337
2023-08-16 20:00:00,-2.835116666666666,16.733333333333334,21.385,0.5229,400.56,0.0,0,22.26,0.49565,400.3,0.0,0,0.02647606291640909
2023-08-16 21:00:00,-2.7798833333333333,15.870000000000005,21.274,0.53303,400.11,0.0,0,22.116999999999997,0.50625,400.06,0.0,0,0.053908235455731854
2023-08-16 22:00:00,-2.365733333333333,14.933333333333325,21.171999999999997,0.53883,400.01,0.0,0,21.989,0.51254,400.01,0.0,0,0.0932035167250498
2023-08-16 23:00:00,-2.2468833333333342,14.458333333333336,21.079,0.53876,400.0,0.0,0,21.879,0.51302,400.0,0.0,0,0.16549900405247614
2023-08-17 00:00:00,-2.2875,13.966666666666665,20.994,0.5417,400.0,0.0008470999999999999,0,21.78,0.51623,400.0,0.0,0,0.15167593928154408
2023-08-17 01:00:00,-2.0028166666666665,13.758333333333347,20.991999999999997,0.53701,400.0,0.033147,0,21.683000000000003,0.51475,400.0,0.0,0,0.1746376811594203
2023-08-17 02:00:00,-1.924166666666666,13.290000000000017,20.993000000000002,0.52088,400.0,0.058655,0,21.586,0.50227,400.0,0.0,0,0.2047255992856652
2023-08-17 03:00:00,1.99616,13.190000000000005,20.994,0.51441,400.0,0.080125,0,21.496,0.49883,400.0,0.0,0,0.21955491448588504
2023-08-17 04:00:00,47.00483333333332,13.385000000000007,21.121,0.52792,400.0,0.0,0,21.712,0.50913,400.05,0.0,0,0.12409506147400234
2023-08-17 05:00:00,181.16216666666668,15.079999999999984,22.041,0.52396,400.0,0.0,0,22.476999999999997,0.51027,400.28,0.0,0,0.006461638848822035
2023-08-17 06:00:00,345.9350000000002,16.69333333333333,22.401,0.54168,405.04,2.8948699999999996e-23,0,22.808000000000003,0.5314399999999999,435.65,0.0,0,0.0025640840717082213
2023-08-17 07:00:00,416.72333333333336,17.279999999999998,22.714000000000002,0.57209,538.0,0.0,0,23.052,0.5569,507.67,0.0,0,0.001385775121917714
2023-08-17 08:00:00,528.1683333333334,18.031666666666673,22.999000000000002,0.5767,669.43,0.0,0,23.295,0.5546800000000001,566.33,0.0,0,0.0009388694278453193
2023-08-17 09:00:00,420.1466666666664,18.63166666666668,23.241,0.54651,736.82,0.0,0,23.504,0.51823,554.07,0.0,0,0.0003996840442338072
2023-08-17 10:00:00,402.09666666666647,18.74333333333333,23.247,0.5061399999999999,658.03,0.0,0,23.815,0.47573000000000004,561.71,0.0,0,-1.7434679579641462e-21
2023-08-17 11:00:00,287.4216666666667,19.385,23.191999999999997,0.46667,551.28,0.0,0,24.162,0.44177,578.48,0.0,0,-8.135105433065454e-69
2023-08-17 12:00:00,197.315,19.63166666666667,23.31,0.44948999999999995,584.96,0.0,0,24.078000000000003,0.42949,587.27,0.0,0,0.0004189504773679511
2023-08-17 13:00:00,152.87833333333327,19.140000000000004,23.436999999999998,0.46171,618.07,0.0,0,23.938000000000002,0.43841,551.02,0.0,0,0.0007463424685761385
2023-08-17 14:00:00,114.36316666666669,18.548333333333353,23.555,0.48944,613.0,0.0,0,24.395,0.45919,558.95,0.0,0,0.0005575245552579161
2023-08-17 15:00:00,52.0015,18.105,23.721999999999998,0.5199600000000001,638.02,0.0,0,24.538,0.48568999999999996,545.29,0.0,0,0.000361425922110035
2023-08-17 16:00:00,44.2345,17.59166666666668,23.239,0.54003,555.91,0.0,0,24.221,0.50812,550.28,0.0,0,0.0008283879387320557
2023-08-17 17:00:00,16.44658333333334,17.176666666666673,22.179000000000002,0.55177,474.11,7.200049999999999e-41,0,23.086,0.5244800000000001,492.73,0.0,0,0.002669036334913112
2023-08-17 18:00:00,2.2588933333333325,16.809999999999985,21.79,0.5275,406.43,0.0,0,22.64,0.50127,408.35,0.0,0,0.014509238271859331
2023-08-17 19:00:00,-0.9242449999999997,16.658333333333342,21.636999999999997,0.51757,401.14,0.0,0,22.429000000000002,0.49322,401.48,0.0,0,0.02425716051926644
2023-08-17 20:00:00,-0.5646383333333335,16.779999999999983,21.506999999999998,0.52177,400.16,0.0,0,22.254,0.49854,400.2,0.0,0,0.04041486365821828
2023-08-17 21:00:00,-1.2212816666666666,17.263333333333325,21.391,0.5306,400.05,0.0,0,22.11,0.50781,400.06,0.0,0,0.060107150216361024
2023-08-17 22:00:00,-0.83278,17.206666666666685,21.281999999999996,0.53049,400.01,0.0,0,21.979,0.50836,400.01,0.0,0,0.1054639741740504
2023-08-17 23:00:00,-0.8459233333333332,16.953333333333312,21.180999999999997,0.5158699999999999,400.0,0.0,0,21.861,0.49485,400.0,0.0,0,0.1736417336355519
2023-08-18 00:00:00,-0.7459916666666668,16.713333333333342,21.086,0.50233,400.0,0.0,0,21.753,0.48222,400.0,0.0,0,0.18234082011127134
2023-08-18 01:00:00,-0.6730149999999999,16.70833333333335,20.997,0.48757,400.0,0.0012592,0,21.651999999999997,0.46839,400.0,0.0,0,0.1982553746823271
2023-08-18 02:00:00,-0.8595599999999999,16.518333333333338,20.991999999999997,0.48051000000000005,400.0,0.033371000000000005,0,21.557,0.46415,400.0,0.0,0,0.2137303386221581
2023-08-18 03:00:00,-0.5038931666666666,16.308333333333334,20.993000000000002,0.48217,400.0,0.059375,0,21.465999999999998,0.46838,400.0,0.0,0,0.2357957277285528
2023-08-18 04:00:00,7.18783333333333,16.100000000000016,21.15,0.47378000000000003,400.0,3.5453e-18,0,21.679000000000002,0.45866999999999997,400.07,0.0,0,0.13795590356480528
2023-08-18 05:00:00,59.62656666666666,15.928333333333313,22.107,0.44943,400.0,2.231475e-50,0,22.463,0.44104,411.89,0.0,0,0.012006319115323856
2023-08-18 06:00:00,188.17033333333333,16.315,22.479,0.4447,401.81,8.7775e-24,0,22.774,0.4408,436.47,0.0,0,0.002262998832337386
2023-08-18 07:00:00,150.195,17.051666666666673,22.732,0.45951000000000003,529.45,0.0,0,23.112,0.45123,560.9,0.0,0,0.0009277079469743803
2023-08-18 08:00:00,312.16,17.71166666666666,23.008000000000003,0.4751,638.92,0.0,0,23.252,0.46188999999999997,577.59,0.0,0,6.282024864345078e-05
2023-08-18 09:00:00,502.20833333333337,18.773333333333333,23.139,0.48628999999999994,653.26,0.0,0,23.441999999999997,0.46296000000000004,531.3,0.0,0,0.0
2023-08-18 10:00:00,561.3066666666666,19.98,23.308000000000003,0.48262,693.26,0.0,0,23.878,0.45023,559.78,0.0,0,0.0
2023-08-18 11:00:00,626.6449999999999,21.388333333333346,23.276999999999997,0.46368000000000004,574.33,0.0,0,24.309,0.43425,565.08,0.0,0,0.0
2023-08-18 12:00:00,675.0566666666667,22.09500000000001,23.455,0.45823,595.29,0.0,0,24.79,0.42373999999999995,586.82,0.0,0,0.0
2023-08-18 13:00:00,473.9416666666668,22.079999999999995,23.476,0.45652,561.55,0.0,0,25.133000000000003,0.41234,562.33,0.0,0,0.0
2023-08-18 14:00:00,430.7483333333333,22.053333333333324,23.739,0.45203999999999994,621.66,0.0,0,25.525,0.40316,574.84,0.0,0,0.0
2023-08-18 15:00:00,358.10666666666674,22.125,23.715,0.44988,603.08,0.0,0,25.791,0.39454,577.05,0.0,0,0.0
2023-08-18 16:00:00,173.2063333333334,21.74833333333333,23.355999999999998,0.46081000000000005,560.78,0.0,0,25.558000000000003,0.40144,551.15,0.0,0,0.0
2023-08-18 17:00:00,94.41616666666664,20.71666666666666,22.374000000000002,0.4929,492.46,0.0,0,24.456,0.43172,470.8,0.0,0,0.0014064496187924994
2023-08-18 18:00:00,11.828185500000002,19.961666666666666,21.953000000000003,0.49666000000000005,412.8,0.0,0,23.879,0.44156000000000006,409.81,0.0,0,0.0023138264990727377
2023-08-18 19:00:00,-0.8016066666666664,19.481666666666648,21.8,0.50977,401.46,0.0,0,23.459,0.46086000000000005,401.12,0.0,0,0.0028093275637062986
2023-08-18 20:00:00,-1.87258,18.94,21.666999999999998,0.5300600000000001,400.24,0.0,0,23.184,0.48336999999999997,400.19,0.0,0,0.01304794285321794
2023-08-18 21:00:00,-1.1621899999999994,18.444999999999983,21.55,0.5310199999999999,400.04,0.0,0,22.979,0.48678999999999994,400.03,0.0,0,0.02130263067518373
2023-08-18 22:00:00,-0.5067633333333332,18.506666666666664,21.447,0.53415,400.01,0.0,0,22.811,0.49154,400.01,0.0,0,0.02730853767429081
2023-08-18 23:00:00,-1.7414316666666665,18.048333333333325,21.351999999999997,0.54179,400.0,0.0,0,22.668000000000003,0.50002,400.0,0.0,0,0.03228312384092314
2023-08-19 00:00:00,-0.8929183333333334,17.766666666666644,21.259,0.54186,400.0,0.0,0,22.533,0.50132,400.0,0.0,0,0.04115667284840992
2023-08-19 01:00:00,-0.9466346666666668,17.621666666666673,21.169,0.5324399999999999,400.0,0.0,0,22.408,0.49363,400.0,0.0,0,0.07601827048561027
2023-08-19 02:00:00,-0.16439383333333335,17.729999999999997,21.079,0.5203800000000001,400.0,0.0,0,22.285999999999998,0.48336999999999997,400.0,0.0,0,0.1622810632598393
2023-08-19 03:00:00,1.2478947,17.911666666666655,21.0,0.50767,400.0,0.00298625,0,22.173000000000002,0.47248999999999997,400.0,0.0,0,0.17140600315955767
2023-08-19 04:00:00,28.13565000000001,17.873333333333317,21.267,0.49083000000000004,400.0,4.229304999999999e-70,0,22.368000000000002,0.45891000000000004,400.06,0.0,0,0.07816814341644343
2023-08-19 05:00:00,88.20816666666664,17.801666666666666,22.244,0.46629,400.0,0.0,0,23.109,0.44247,400.3,0.0,0,0.0032119307644755822
2023-08-19 06:00:00,257.225,18.38833333333333,22.636,0.47486999999999996,424.67,0.0,0,23.462,0.45523,453.07,0.0,0,0.0017869359159282915
2023-08-19 07:00:00,476.93,19.514999999999993,22.871,0.50188,506.36,0.0,0,23.679000000000002,0.48145,525.6,0.0,0,0.0007495707122741948
2023-08-19 08:00:00,561.3566666666667,20.40333333333334,23.046999999999997,0.52323,564.1,0.0,0,23.853,0.49917,531.73,0.0,0,0.0
2023-08-19 09:00:00,622.6650000000002,21.50333333333334,23.261999999999997,0.52861,637.67,0.0,0,24.142,0.4936,564.29,0.0,0,0.0
2023-08-19 10:00:00,674.0799999999998,22.44166666666668,23.335,0.51675,597.0,0.0,0,24.384,0.47747,525.67,0.0,0,0.0
2023-08-19 11:00:00,652.995,22.554999999999986,23.461,0.5130899999999999,625.16,0.0,0,24.796999999999997,0.46571,554.24,0.0,0,0.0
2023-08-19 12:00:00,586.6349999999998,22.80833333333333,23.572,0.5021100000000001,596.22,0.0,0,25.199,0.45321999999999996,574.56,0.0,0,0.0
2023-08-19 13:00:00,482.14,22.75833333333333,23.741999999999997,0.49348000000000003,606.26,0.0,0,25.676,0.43683,568.83,0.0,0,0.0
2023-08-19 14:00:00,478.61,23.13666666666667,23.843000000000004,0.4903,626.5,0.0,0,26.045,0.42382,574.1,0.0,0,0.0
2023-08-19 15:00:00,258.48166666666657,22.63833333333332,23.982,0.47671,642.57,0.0,0,26.293000000000003,0.40976,574.64,0.0,0,0.0
2023-08-19 16:00:00,98.82633333333334,22.468333333333327,23.674,0.47531,651.92,0.0,0,26.087,0.40344,574.98,0.0,0,0.0
2023-08-19 17:00:00,45.26983333333337,21.76166666666667,22.494,0.48903,527.25,0.0,0,24.941999999999997,0.41745,487.4,0.0,0,0.0008814135586235318
2023-08-19 18:00:00,3.7603431666666673,20.850000000000012,22.089000000000002,0.48766000000000004,414.87,0.0,0,24.326999999999998,0.42541999999999996,410.72,0.0,0,0.001969709458067175
2023-08-19 19:00:00,-0.9925783333333338,19.888333333333332,21.93,0.49548000000000003,402.29,0.0,0,23.903000000000002,0.43958,401.65,0.0,0,0.0024755134281200628
2023-08-19 20:00:00,-0.6661783333333334,19.021666666666654,21.795,0.49666000000000005,400.27,0.0,0,23.627,0.44442,400.19,0.0,0,0.003190363349131122
2023-08-19 21:00:00,-0.6003583333333332,18.65263157894738,21.678,0.49038999999999994,400.06,0.0,0,23.421,0.44111999999999996,400.04,0.0,0,0.012989559722508415
2023-08-19 22:00:00,-0.06706399666666661,18.005000000000013,21.569000000000003,0.48622,400.01,0.0,0,23.244,0.43914,400.0,0.0,0,0.02054227625523731
2023-08-19 23:00:00,-0.11472999999999994,17.513333333333325,21.468000000000004,0.488,400.0,0.0,0,23.088,0.44215,400.0,0.0,0,0.026669414108111817
2023-08-20 00:00:00,-0.017791765,17.510000000000005,21.366999999999997,0.48502,400.0,0.0,0,22.94,0.44068999999999997,400.0,0.0,0,0.032556837694896625
2023-08-20 01:00:00,0.03841548333333334,17.615000000000016,21.269000000000002,0.46842,400.0,0.0,0,22.801,0.42665,400.0,0.0,0,0.040950614740023365
2023-08-20 02:00:00,0.025362833333333338,17.57333333333334,21.171999999999997,0.44575,400.0,0.0,0,22.666999999999998,0.40688,400.0,0.0,0,0.06082148499210111
2023-08-20 03:00:00,0.740889,17.398333333333312,21.076999999999998,0.4224,400.0,0.0,0,22.538,0.38632,400.0,0.0,0,0.10237310254825194
2023-08-20 04:00:00,9.631983333333334,17.29999999999998,21.342,0.39783,400.0,0.0,0,22.715999999999998,0.36586,400.07,0.0,0,0.06490486983996152
2023-08-20 05:00:00,36.91133333333333,17.401666666666664,22.291999999999998,0.38761,400.0,0.0,0,23.433000000000003,0.36177,400.39,0.0,0,0.003458341919087849
2023-08-20 06:00:00,48.98983333333335,17.595000000000013,22.745,0.42081,439.48,0.0,0,23.748,0.3948,430.3,0.0,0,0.0017822652654715296
2023-08-20 07:00:00,68.66183333333333,18.00666666666667,23.025,0.45992,578.56,0.0,0,24.019000000000002,0.42933000000000004,547.26,0.0,0,0.00040930008929184695
2023-08-20 08:00:00,122.8775,17.610000000000007,23.116,0.48481,590.17,0.0,0,24.165,0.4537,577.68,0.0,0,-2.585393914417199e-41
2023-08-20 09:00:00,380.5583333333332,18.133333333333322,23.394000000000002,0.50031,700.64,0.0,0,24.383000000000003,0.45424,545.66,0.0,0,0.0
2023-08-20 10:00:00,633.0050000000002,19.68000000000001,23.418000000000003,0.48513,612.64,0.0,0,24.878,0.44017,574.01,0.0,0,0.0
2023-08-20 11:00:00,551.0166666666669,20.398333333333333,23.614,0.48057,659.71,0.0,0,25.295,0.4229,556.77,0.0,0,0.0
2023-08-20 12:00:00,590.9883333333332,20.608333333333345,23.72,0.46253,646.71,0.0,0,25.735,0.4009,560.25,0.0,0,0.0
2023-08-20 13:00:00,561.7933333333333,20.801666666666673,23.855,0.44432,660.14,0.0,0,26.146,0.37951,573.59,0.0,0,0.0
2023-08-20 14:00:00,525.3033333333332,21.069999999999997,23.889,0.42596000000000006,621.48,0.0,0,26.459,0.35996,570.89,0.0,0,0.0
2023-08-20 15:00:00,424.00833333333327,21.70666666666667,23.928,0.40314,571.28,0.0,0,26.705,0.34306,572.37,0.0,0,0.0
2023-08-20 16:00:00,236.14000000000013,21.64333333333333,23.724,0.40549,630.43,0.0,0,26.496,0.3374,565.79,0.0,0,0.0
2023-08-20 17:00:00,92.11300000000004,21.221666666666685,22.629,0.41821,533.75,0.0,0,25.389,0.34718000000000004,476.94,0.0,0,2.8446630949927885e-06
2023-08-20 18:00:00,5.6851100000000026,19.215,22.178,0.40874,418.59,0.0,0,24.775,0.34849,410.72,0.0,0,0.000993509169585823
2023-08-20 19:00:00,-2.8702333333333327,18.14499999999999,22.021,0.41867,402.61,0.0,0,24.33,0.364,401.51,0.0,0,0.0016822240538498525
2023-08-20 20:00:00,-2.3296166666666664,17.586666666666673,21.897,0.4511,400.39,0.0,0,24.051,0.39592,400.23,0.0,0,0.002211106532042036
2023-08-20 21:00:00,-2.28725,17.606666666666683,21.788,0.50111,400.05,0.0,0,23.842,0.44245,400.03,0.0,0,0.00426815028504705
2023-08-20 22:00:00,-2.200183333333333,17.43499999999999,21.686,0.55925,400.01,0.0,0,23.662,0.49606000000000006,400.0,0.0,0,0.012470636719554914
2023-08-20 23:00:00,-2.490216666666667,17.196666666666676,21.588,0.59222,400.0,0.0,0,23.503,0.52723,400.0,0.0,0,0.018724500309087164
2023-08-21 00:00:00,-2.1801333333333326,16.731666666666687,21.494,0.59927,400.0,0.0,0,23.354,0.5351899999999999,400.0,0.0,0,0.024467683220001372
2023-08-21 01:00:00,-1.8581000000000003,16.238333333333347,21.403000000000002,0.58611,400.0,0.0,0,23.215,0.5249199999999999,400.0,0.0,0,0.03009787760148362
2023-08-21 02:00:00,-1.6941833333333334,15.95166666666665,21.315,0.56293,400.0,0.0,0,23.085,0.50542,400.0,0.0,0,0.03774984545641871
2023-08-21 03:00:00,-0.5699169999999997,15.539999999999996,21.232,0.54593,400.0,0.0,0,22.963,0.49127,400.0,0.0,0,0.04543237859743115
2023-08-21 04:00:00,43.64223333333334,15.35166666666666,21.166,0.55455,400.0,0.0,0,22.855999999999998,0.50024,400.0,0.0,0,0.06816745655608215
2023-08-21 05:00:00,123.98466666666668,16.073333333333313,21.159000000000002,0.59497,400.0,0.0,0,22.781999999999996,0.53889,400.0,0.0,0,0.0987945600659386
2023-08-21 06:00:00,290.03166666666675,17.16666666666667,21.165,0.6501399999999999,400.0,0.0,0,22.725,0.59111,400.0,0.0,0,0.1160519266433134
2023-08-21 07:00:00,444.95833333333337,18.320000000000007,21.125,0.67089,400.0,0.0,0,22.713,0.6089,400.0,0.0,0,0.1259564530530943
2023-08-21 08:00:00,473.14999999999986,19.29833333333333,21.078000000000003,0.64657,400.0,0.0,0,22.721,0.58487,400.0,0.0,0,0.14014011951370287
2023-08-21 09:00:00,671.8983333333331,20.018333333333334,21.052,0.6048100000000001,400.0,0.0,0,22.873,0.54119,400.0,0.0,0,0.12769764406896078
2023-08-21 10:00:00,729.6349999999996,20.413333333333327,21.043000000000003,0.5721,400.0,0.0,0,23.226999999999997,0.50083,400.0,0.0,0,0.1180506902946631
2023-08-21 11:00:00,673.6016666666667,20.658333333333346,21.037,0.54684,400.0,0.0,0,23.631999999999998,0.467,400.0,0.0,0,0.1118002610069373
2023-08-21 12:00:00,629.5166666666665,20.93166666666666,21.031,0.51959,400.0,0.0,0,24.002,0.43378999999999995,400.0,0.0,0,0.1012535201593516
2023-08-21 13:00:00,643.1516666666668,21.23499999999999,21.028000000000002,0.49667,400.0,0.0,0,24.272,0.4079,400.0,0.0,0,0.08616319802184216
2023-08-21 14:00:00,517.9749999999998,21.461666666666666,21.019000000000002,0.47683000000000003,400.0,0.0,0,24.281999999999996,0.39116999999999996,400.0,0.0,0,0.059159282917782816
2023-08-21 15:00:00,354.62500000000017,21.325,20.998,0.46445,400.0,0.0005145,0,24.08,0.38515,400.0,0.0,0,0.03686036128855004
2023-08-21 16:00:00,200.76,21.223333333333333,20.996,0.46893999999999997,400.0,0.0090375,0,24.022,0.39018,400.0,0.0,0,0.02785562195205715
2023-08-21 17:00:00,83.095,20.71500000000001,20.995,0.49296,400.0,0.027156,0,23.695,0.4183,400.0,0.0,0,0.03752661583899993
2023-08-21 18:00:00,4.844991666666666,19.61166666666667,20.995,0.5344,400.0,0.044827,0,23.410999999999998,0.46128,400.0,0.0,0,0.05030908716257985
2023-08-21 19:00:00,-2.87285,18.668333333333347,20.996,0.5807,400.0,0.06237,0,23.184,0.50821,400.0,0.0,0,0.07863520846211965
2023-08-21 20:00:00,-2.6137166666666665,18.023333333333326,20.996,0.61621,400.0,0.075935,0,23.017,0.54475,400.0,0.0,0,0.10567690088604986
2023-08-21 21:00:00,-2.7762000000000007,17.26666666666666,20.997,0.6390600000000001,400.0,0.088395,0,22.875999999999998,0.56981,400.0,0.0,0,0.16050552922590838
2023-08-21 22:00:00,-2.5943833333333344,16.698333333333338,20.997,0.6543399999999999,400.0,0.099935,0,22.752,0.58785,400.0,0.0,0,0.17383062023490625
2023-08-21 23:00:00,-2.2310499999999998,16.364999999999984,20.998,0.6723399999999999,400.0,0.10954,0,22.643,0.60805,400.0,0.0,0,0.17769420976715436
2023-08-22 00:00:00,-1.8276333333333332,16.01833333333333,20.997,0.68652,400.0,0.119095,0,22.541,0.62473,400.0,0.0,0,0.19356068411291985
2023-08-22 01:00:00,-1.916566666666668,15.665,20.997,0.68921,400.0,0.12868000000000002,0,22.441,0.6309899999999999,400.0,0.0,0,0.2148945669345422
2023-08-22 02:00:00,-1.1066966666666669,15.598333333333349,20.998,0.68129,400.0,0.13801,0,22.344,0.62744,400.0,0.0,0,0.23401332509100894
2023-08-22 03:00:00,-0.5446895166666662,15.715000000000005,20.998,0.66705,400.0,0.145995,0,22.253,0.6177600000000001,400.0,0.0,0,0.2476646747716189
2023-08-22 04:00:00,28.10156666666667,16.198333333333334,20.999000000000002,0.65479,400.0,0.15178,0,22.169,0.60954,400.0,0.0,0,0.2561542688371454
2023-08-22 05:00:00,115.92200000000001,17.04,21.0,0.65008,400.0,0.151355,0,22.111,0.60733,400.0,0.0,0,0.2616594546328732
2023-08-22 06:00:00,262.0816666666667,18.206666666666656,21.002,0.6492399999999999,400.0,0.14874,0,22.083000000000002,0.6076699999999999,400.0,0.0,0,0.2627240881928704
2023-08-22 07:00:00,384.275,19.343333333333327,21.003,0.65909,400.0,0.13637,0,22.108,0.61603,400.0,0.0,0,0.2538155093069579
2023-08-22 08:00:00,509.3016666666666,20.249999999999996,21.003,0.63917,400.0,0.12759500000000001,0,22.156999999999996,0.5955699999999999,400.0,0.0,0,0.23540078302081185
2023-08-22 09:00:00,458.95000000000016,20.946666666666665,21.004,0.60311,400.0,0.11639,0,22.248,0.55889,400.0,0.0,0,0.21313277010783707
2023-08-22 10:00:00,391.51999999999987,20.855,21.004,0.57093,400.0,0.102905,0,22.439,0.52298,400.0,0.0,0,0.1974380108523937
2023-08-22 11:00:00,687.0683333333334,21.465000000000007,21.004,0.54656,400.0,0.08902,0,22.781,0.49038999999999994,400.0,0.0,0,0.180685486640566
2023-08-22 12:00:00,675.8466666666667,21.73333333333335,21.000999999999998,0.51963,400.0,0.08111,0,23.177,0.45508999999999994,400.0,0.0,0,0.1660759667559585
2023-08-22 13:00:00,593.575,22.140000000000004,21.000999999999998,0.51297,400.0,0.078685,0,23.416999999999998,0.44276000000000004,400.0,0.0,0,0.15614740023353252
2023-08-22 14:00:00,485.7166666666668,22.063333333333336,21.0,0.52881,400.0,0.07601999999999999,0,23.478,0.45476000000000005,400.0,0.0,0,0.1314272958307576
2023-08-22 15:00:00,348.07166666666666,22.14,20.999000000000002,0.55211,400.0,0.07693000000000001,0,23.254,0.48122,400.0,0.0,0,0.10600315955766193
2023-08-22 16:00:00,169.07833333333332,21.790000000000006,20.998,0.57928,400.0,0.08085500000000001,0,23.101,0.50958,400.0,0.0,0,0.10307370011676628
2023-08-22 17:00:00,44.01833333333335,20.868333333333343,20.997,0.60177,400.0,0.09085499999999999,0,22.842,0.53769,400.0,0.0,0,0.1148945669345422
2023-08-22 18:00:00,2.3568736666666665,20.011666666666656,20.997,0.60858,400.0,0.10411,0,22.634,0.55065,400.0,0.0,0,0.1602582594958445
2023-08-22 19:00:00,-1.6729199999999995,19.663333333333334,20.997,0.6096199999999999,400.0,0.11571,0,22.465999999999998,0.5572600000000001,400.0,0.0,0,0.18795933786661173
2023-08-22 20:00:00,-2.6630333333333325,18.866666666666664,20.998,0.62397,400.0,0.124445,0,22.334,0.57502,400.0,0.0,0,0.19876021704787414
2023-08-22 21:00:00,-2.294683333333333,18.01166666666665,20.998,0.64661,400.0,0.131905,0,22.218000000000004,0.60009,400.0,0.0,0,0.20656981935572494
2023-08-22 22:00:00,-2.335316666666666,17.543333333333326,20.998,0.66099,400.0,0.13860499999999998,0,22.116,0.6173,400.0,0.0,0,0.2207363143073013
2023-08-22 23:00:00,-2.4951000000000003,16.899999999999988,20.998,0.66145,400.0,0.14570999999999998,0,22.019000000000002,0.62138,400.0,0.0,0,0.24206676282711725
2023-08-23 00:00:00,-2.2542166666666668,16.471666666666653,20.998,0.64082,400.0,0.15322999999999998,0,21.926,0.60541,400.0,0.0,0,0.2611271378528745
2023-08-23 01:00:00,-1.9818500000000003,16.13666666666667,20.998,0.61487,400.0,0.159905,0,21.840999999999998,0.58392,400.0,0.0,0,0.27261831169723194
2023-08-23 02:00:00,-1.8147000000000009,15.858333333333324,20.998,0.5906100000000001,400.0,0.16655,0,21.758000000000003,0.56372,400.0,0.0,0,0.285541589394876
2023-08-23 03:00:00,-0.3532198333333331,15.721666666666653,20.998,0.57582,400.0,0.17304499999999998,0,21.678,0.5523100000000001,400.0,0.0,0,0.3039528813792156
2023-08-23 04:00:00,13.532083333333334,16.156666666666666,21.076,0.5761,400.0,0.05874,0,21.888,0.54814,400.02,0.0,0,0.15034343018064428
2023-08-23 05:00:00,78.3035,16.411666666666658,21.763,0.5683199999999999,400.0,-1.34265e-35,0,22.635,0.53896,400.24,0.0,0,0.012094580671749434
2023-08-23 06:00:00,189.34983333333332,16.991666666666664,22.078000000000003,0.56506,400.0,1.0030499999999998e-68,0,22.984,0.53952,440.59,0.0,0,0.003572704169242393
2023-08-23 07:00:00,384.30666666666673,18.54833333333333,22.471,0.57085,572.24,8.761200000000001e-72,0,23.279,0.5392,534.07,0.0,0,0.0022525585548458
2023-08-23 08:00:00,430.3783333333333,19.241379310344836,22.489,0.55862,553.92,0.0,0,23.448,0.5272399999999999,573.04,0.0,0,0.0010747990933443231
2023-08-23 09:00:00,422.0726666666666,19.573333333333327,22.72,0.51963,592.54,0.0,0,23.674,0.48665,557.78,0.0,0,0.00040631224672024177
2023-08-23 10:00:00,556.6783333333332,20.568333333333324,22.881999999999998,0.49101999999999996,622.52,0.0,0,24.094,0.44972,562.23,0.0,0,2.2249502026238067e-21
2023-08-23 11:00:00,427.5466666666668,20.65833333333333,22.976999999999997,0.47406000000000004,613.7,0.0,0,24.35,0.42575,531.79,0.0,0,0.00012789339927192806
2023-08-23 12:00:00,324.28833333333324,20.530000000000005,23.059,0.45785,587.91,0.0,0,24.79,0.41039,568.25,0.0,0,0.00037251871694484514
2023-08-23 13:00:00,332.0495,21.059999999999995,23.124000000000002,0.44453000000000004,554.07,0.0,0,25.112,0.39836,577.32,0.0,0,0.0006024795659042518
2023-08-23 14:00:00,90.61066666666667,20.108333333333345,23.436999999999998,0.44908000000000003,672.19,0.0,0,25.335,0.39047,571.72,0.0,0,0.0005337248437392679
2023-08-23 15:00:00,68.93533333333335,19.149999999999988,23.245,0.43738,545.18,0.0,0,25.668000000000003,0.37947,561.18,0.0,0,0.00034497561645717423
2023-08-23 16:00:00,81.396,18.918333333333308,23.183000000000003,0.44722,649.35,0.0,0,25.52,0.38022,569.91,0.0,0,0.0007267669482794147
2023-08-23 17:00:00,50.88033333333333,18.70833333333335,21.936,0.44981000000000004,454.69,0.0,0,24.365,0.39536,507.81,0.0,0,0.0025241774847173572
2023-08-23 18:00:00,2.605107666666667,18.434999999999988,21.588,0.44766999999999996,407.43,0.0,0,23.761,0.39344,415.0,0.0,0,0.00332151933511917
2023-08-23 19:00:00,-1.112945,18.180000000000007,21.438000000000002,0.45121999999999995,401.08,0.0,0,23.385,0.40105,402.19,0.0,0,0.013736176935229069
2023-08-23 20:00:00,-1.317966666666667,17.771666666666672,21.316999999999997,0.45693999999999996,400.24,0.0,0,23.146,0.40883,400.48,0.0,0,0.02322068823408201
2023-08-23 21:00:00,-1.4080166666666665,17.364999999999995,21.209,0.46429,400.04,0.0,0,22.961,0.41727,400.08,0.0,0,0.029619822790026788
2023-08-23 22:00:00,-2.529016666666668,16.609999999999992,21.11,0.47347,400.01,0.0,0,22.803,0.42698,400.01,0.0,0,0.03979325503125215
2023-08-23 23:00:00,-2.51845,15.905000000000005,21.016,0.48586999999999997,400.0,0.0,0,22.660999999999998,0.43943000000000004,400.0,0.0,0,0.06596950339995879
2023-08-24 00:00:00,-2.141583333333334,15.454999999999984,20.991999999999997,0.49741,400.0,0.02623,0,22.528000000000002,0.45282,400.0,0.0,0,0.13387938732055776
2023-08-24 01:00:00,-2.0461000000000005,15.196666666666678,20.994,0.50803,400.0,0.051085000000000005,0,22.410999999999998,0.46587,400.0,0.0,0,0.16509719074112233
2023-08-24 02:00:00,-1.9174,14.835000000000004,20.995,0.51236,400.0,0.071435,0,22.304000000000002,0.47293999999999997,400.0,0.0,0,0.1776186551274126
2023-08-24 03:00:00,-1.0620136666666664,14.685000000000011,20.995,0.5059600000000001,400.0,0.089085,0,22.203000000000003,0.46992,400.0,0.0,0,0.20251047462050964
2023-08-24 04:00:00,27.70016666666667,14.576666666666679,21.104,0.49878,400.0,6.689049999999999e-18,0,22.404,0.46069,400.05,0.0,0,0.0983446665292946
2023-08-24 05:00:00,138.83499999999998,15.076666666666664,21.98,0.46968999999999994,400.0,1.1493199999999998e-65,0,23.131999999999998,0.43796999999999997,400.3,0.0,0,0.003463836801978158
2023-08-24 06:00:00,216.76499999999996,16.133333333333333,22.393,0.46647,479.26,-8.884249999999999e-39,0,23.451999999999998,0.43295,436.17,0.0,0,0.0026931451335943397
2023-08-24 07:00:00,344.57666666666677,16.96833333333333,22.57,0.47565,542.12,0.0,0,23.683000000000003,0.44126000000000004,515.21,0.0,0,0.002490349611923896
2023-08-24 08:00:00,338.7933333333333,17.768333333333327,22.803,0.48425,626.23,0.0,0,23.886,0.44561999999999996,571.05,0.0,0,0.002157119307644756
2023-08-24 09:00:00,599.7183333333334,18.365000000000006,22.855,0.47186000000000006,563.16,0.0,0,24.028000000000002,0.44221000000000005,580.07,0.0,0,0.0017805824575863726
2023-08-24 10:00:00,653.6750000000002,18.885000000000005,22.991999999999997,0.46748,592.57,0.0,0,24.23,0.43244,580.19,0.0,0,0.0013935366440002749
2023-08-24 11:00:00,669.0416666666666,19.436666666666664,23.153000000000002,0.46385,605.11,0.0,0,24.441,0.42631,579.63,0.0,0,0.0009564873961123703
2023-08-24 12:00:00,525.6783333333332,19.768333333333334,23.099,0.45903999999999995,529.32,0.0,0,24.514,0.42823,595.56,0.0,0,0.0009171989834466653
2023-08-24 13:00:00,638.6466666666666,20.315,23.307,0.46733,586.32,0.0,0,24.68,0.43087,602.99,0.0,0,0.0009400370904595096
2023-08-24 14:00:00,296.6766666666666,20.148333333333326,23.391,0.48076,636.29,0.0,0,24.469,0.44414,581.51,0.0,0,0.0010209835840373652
2023-08-24 15:00:00,177.11666666666667,18.904999999999994,23.388,0.48313999999999996,578.18,0.0,0,24.474,0.45321999999999996,585.02,0.0,0,0.001032385466034755
2023-08-24 16:00:00,113.31716666666664,17.554999999999993,23.035,0.49798000000000003,563.11,1.68597e-24,0,24.131,0.46671999999999997,573.46,0.0,0,0.0014899718387251868
2023-08-24 17:00:00,31.38313333333333,17.16500000000001,21.971,0.52105,501.32,6.903499999999999e-40,0,23.081999999999997,0.48596999999999996,492.92,0.0,0,0.0036510062504292885
2023-08-24 18:00:00,0.9700506666666664,16.848333333333322,21.587,0.51841,412.2,0.0,0,22.768,0.48245,412.19,0.0,0,0.02854419946424892
2023-08-24 19:00:00,-1.5941166666666668,16.695000000000004,21.441999999999997,0.52372,401.79,0.0,0,22.557,0.48927,401.79,0.0,0,0.04104677519060375
2023-08-24 20:00:00,-1.1007166666666666,16.651666666666685,21.323,0.52428,400.51,0.0,0,22.410999999999998,0.49058999999999997,400.51,0.0,0,0.07694209767154338
2023-08-24 21:00:00,-0.8829033333333336,16.84833333333333,21.215999999999998,0.5131600000000001,400.06,0.0,0,22.285,0.4807,400.06,0.0,0,0.11938663369736932
2023-08-24 22:00:00,-0.9893116666666668,16.98333333333333,21.119,0.49683999999999995,400.01,0.0,0,22.171999999999997,0.46585,400.01,0.0,0,0.1636891270004808
2023-08-24 23:00:00,-0.7619883333333332,16.899999999999984,21.029,0.4846,400.0,0.0,0,22.069000000000003,0.45473,400.0,0.0,0,0.181794766124047
2023-08-25 00:00:00,-0.6778133333333335,16.931666666666654,20.991,0.47286000000000006,400.0,0.020238,0,21.97,0.44535,400.0,0.0,0,0.19690569407239508
2023-08-25 01:00:00,-1.3499683333333337,16.606666666666662,20.994,0.47071,400.0,0.0462645,0,21.878,0.44588,400.0,0.0,0,0.20463287313689127
2023-08-25 02:00:00,-0.34765309,16.001666666666658,20.995,0.48663,400.0,0.06715499999999999,0,21.793000000000003,0.46341000000000004,400.0,0.0,0,0.21160450580397008
2023-08-25 03:00:00,0.16061866666666672,15.886666666666667,20.995,0.50164,400.0,0.08584,0,21.708000000000002,0.48018999999999995,400.0,0.0,0,0.2407239508207981
2023-08-25 04:00:00,2.057825,16.268333333333313,21.113000000000003,0.49973,400.0,0.0038726,0,21.918000000000003,0.47571,400.03,0.0,0,0.1413558623531836
2023-08-25 05:00:00,53.48373333333333,16.62333333333334,21.978,0.4641,400.0,0.0,0,22.662,0.44521000000000005,400.27,0.0,0,0.009900748677793805
2023-08-25 06:00:00,105.18383333333335,17.150000000000016,22.409000000000002,0.44738,449.67,1.203705e-38,0,22.963,0.42983999999999994,418.02,0.0,0,0.00257740916271722
2023-08-25 07:00:00,142.04416666666663,17.673333333333336,22.695,0.44843999999999995,576.92,0.0,0,23.285,0.42667,528.33,0.0,0,0.0018886255924170613
2023-08-25 08:00:00,149.1509999999999,18.44166666666666,22.705,0.43351999999999996,548.54,0.0,0,23.415,0.4133,538.74,0.0,0,0.0009118414726286147
2023-08-25 09:00:00,165.55233333333334,19.246666666666666,23.016,0.42721000000000003,640.52,0.0,0,23.734,0.3982,551.09,0.0,0,0.0001854591661515214
2023-08-25 10:00:00,319.28333333333336,20.25666666666666,23.105999999999998,0.41425,633.84,0.0,0,24.031,0.38178,568.06,0.0,0,0.00023528058245758638
2023-08-25 11:00:00,505.2066666666668,21.325000000000006,23.33,0.40476,690.96,0.0,0,24.464000000000002,0.36639,558.94,0.0,0,0.00010479428532179408
2023-08-25 12:00:00,443.79499999999985,22.05666666666667,23.413,0.39966,688.16,0.0,0,24.881999999999998,0.35293,580.55,0.0,0,0.00013483755752455526
2023-08-25 13:00:00,410.4283333333332,22.26166666666667,23.436,0.37585999999999997,610.42,0.0,0,24.721,0.33909,543.54,0.0,0,0.00045260663507109005
2023-08-25 14:00:00,252.79,22.028333333333308,23.5,0.3632,598.33,0.0,0,24.93,0.32874000000000003,560.01,0.0,0,0.00047939418916134345
2023-08-25 15:00:00,152.70333333333332,21.880000000000006,23.612,0.36136999999999997,626.27,0.0,0,25.206,0.31958000000000003,551.98,0.0,0,0.0004034274332028299
2023-08-25 16:00:00,90.95766666666671,20.53333333333333,23.396,0.37212,665.93,0.0,0,25.103,0.32079,535.37,0.0,0,0.0008774641115461227
2023-08-25 17:00:00,35.083666666666666,19.851666666666656,22.291,0.39313000000000003,580.29,2.280775e-26,0,24.145,0.34459,524.48,0.0,0,0.0027196579435400784
2023-08-25 18:00:00,2.836703333333335,19.181666666666683,21.796999999999997,0.39145,426.04,0.0,0,23.453000000000003,0.35295,417.86,0.0,0,0.011460951988460746
2023-08-25 19:00:00,-1.4260716666666666,18.78000000000001,21.631,0.40036,404.25,0.0,0,23.109,0.36577,402.92,0.0,0,0.025970533690500727
2023-08-25 20:00:00,-1.09102,18.74666666666668,21.499000000000002,0.41329,400.63,0.0,0,22.891,0.37966,400.43,0.0,0,0.033295899443643105
2023-08-25 21:00:00,-1.5784500000000004,18.54166666666666,21.385,0.42863999999999997,400.09,0.0,0,22.721999999999998,0.39508000000000004,400.06,0.0,0,0.04344048354969435
2023-08-25 22:00:00,-0.8604283333333334,18.043333333333333,21.278000000000002,0.44164,400.01,0.0,0,22.574,0.40807,400.01,0.0,0,0.06128855003777733
2023-08-25 23:00:00,-0.4950633333333336,18.146666666666672,21.18,0.45478999999999997,400.0,0.0,0,22.441,0.42107,400.0,0.0,0,0.11467820592073633
2023-08-26 00:00:00,-0.3184566666666667,18.035000000000004,21.085,0.47039,400.0,0.0,0,22.318,0.43625,400.0,0.0,0,0.1498969709458067
2023-08-26 01:00:00,-0.31836833333333325,17.921666666666656,20.994,0.48173,400.0,0.0008678000000000001,0,22.201,0.44743,400.0,0.0,0,0.18608077477848756
2023-08-26 02:00:00,-0.295775,18.04666666666668,20.991999999999997,0.47825,400.0,0.0344335,0,22.09,0.44716000000000006,400.0,0.0,0,0.2023799711518648
2023-08-26 03:00:00,-0.12150263333333335,17.856666666666666,20.994,0.46623000000000003,400.0,0.059595,0,21.987,0.43872,400.0,0.0,0,0.2174325159695034
2023-08-26 04:00:00,2.1266926666666666,17.898333333333326,21.144000000000002,0.45358000000000004,400.0,3.092835e-19,0,22.186,0.42558,400.04,0.0,0,0.12174256473658905
2023-08-26 05:00:00,13.792966666666667,17.20166666666668,22.06,0.42355,400.0,0.0,0,22.943,0.40218000000000004,407.31,0.0,0,0.003709389381138815
2023-08-26 06:00:00,31.37750000000001,16.620000000000015,22.418000000000003,0.41079,402.14,1.911545e-22,0,23.291,0.39581,453.75,0.0,0,0.002188302768047256
2023-08-26 07:00:00,131.4905,16.95166666666666,22.747,0.41389,561.31,0.0,0,23.503,0.39131,527.95,0.0,0,0.0012478535613709733
2023-08-26 08:00:00,192.27133333333333,18.201666666666668,22.874000000000002,0.40464,588.45,0.0,0,23.679000000000002,0.37977,552.29,0.0,0,0.0002832234356755272
2023-08-26 09:00:00,331.1436666666668,19.454999999999995,22.913,0.3885,531.98,0.0,0,24.018,0.36901,575.63,0.0,0,0.0
2023-08-26 10:00:00,426.66833333333335,20.516666666666676,23.048000000000002,0.38598000000000005,558.57,0.0,0,24.426,0.35704,575.86,0.0,0,0.0
2023-08-26 11:00:00,563.18,21.435,23.053,0.37455,489.96,0.0,0,24.905,0.34669,590.12,0.0,0,0.0
2023-08-26 12:00:00,482.89,20.36666666666667,23.373,0.3826,623.08,0.0,0,25.276,0.33203,536.98,0.0,0,0.0
2023-08-26 13:00:00,581.8433333333331,20.915000000000013,23.343000000000004,0.3756,548.54,0.0,0,25.365,0.33193,553.04,0.0,0,2.19616731918401e-05
2023-08-26 14:00:00,273.98216666666656,20.16833333333334,23.515,0.3716,583.23,0.0,0,25.463,0.32732,562.39,0.0,0,7.095610962291367e-05
2023-08-26 15:00:00,178.78950000000003,19.02,23.528000000000002,0.36096,552.46,0.0,0,25.197,0.3291,575.43,0.0,0,6.066007280719829e-05
2023-08-26 16:00:00,147.389,18.07666666666667,23.301,0.36565,603.6,0.0,0,24.79,0.33202,588.01,0.0,0,0.000595198846074593
2023-08-26 17:00:00,57.74549999999999,17.103333333333335,22.149,0.37246999999999997,464.29,-2.2707149999999998e-39,0,23.664,0.34409,494.95,0.0,0,0.002473109416855553
2023-08-26 18:00:00,1.5346098333333316,16.14333333333333,21.791,0.38749,408.43,0.0,0,23.206999999999997,0.35611,412.45,0.0,0,0.02502919156535476
2023-08-26 19:00:00,-2.6767000000000007,15.306666666666679,21.636999999999997,0.40075,401.1,0.0,0,22.986,0.36925,401.63,0.0,0,0.03266707878288344
2023-08-26 20:00:00,-2.559649999999999,15.061666666666662,21.508000000000003,0.41093999999999997,400.19,0.0,0,22.81,0.37961,400.27,0.0,0,0.04249261625111615
2023-08-26 21:00:00,-2.5404666666666667,14.544999999999998,21.395,0.42556000000000005,400.04,0.0,0,22.66,0.39397,400.06,0.0,0,0.06613778418847448
2023-08-26 22:00:00,-2.5223500000000003,14.155000000000005,21.291999999999998,0.43865,400.01,0.0,0,22.524,0.40686,400.01,0.0,0,0.12342193831993956
2023-08-26 23:00:00,-2.36395,13.954999999999995,21.195999999999998,0.4453,400.0,0.0,0,22.401999999999997,0.41366,400.0,0.0,0,0.166436568445635
2023-08-27 00:00:00,-2.42245,13.589999999999998,21.107,0.44961,400.0,0.0,0,22.293000000000003,0.41816000000000003,400.0,0.0,0,0.18700460196442065
2023-08-27 01:00:00,-2.2192333333333334,13.041666666666664,21.021,0.44569,400.0,0.0,0,22.19,0.41491999999999996,400.0,0.0,0,0.1937598736176935
2023-08-27 02:00:00,-1.9533666666666671,12.931666666666665,20.991999999999997,0.43118999999999996,400.0,0.0218905,0,22.093000000000004,0.40307,400.0,0.0,0,0.2080328319252696
2023-08-27 03:00:00,-1.2728055000000005,12.711666666666677,20.993000000000002,0.42404,400.0,0.047293,0,22.0,0.3987,400.0,0.0,0,0.2234013325091009
2023-08-27 04:00:00,32.72515,12.638333333333332,21.169,0.42527,400.0,1.0773600000000002e-18,0,22.201,0.39928,400.06,0.0,0,0.127955216704444
2023-08-27 05:00:00,144.46616666666668,14.518333333333334,22.026,0.41718,400.0,1.4359500000000003e-51,0,22.924,0.39571999999999996,408.68,0.0,0,0.005286420770657325
2023-08-27 06:00:00,233.95,16.41333333333333,22.349,0.41778999999999994,432.3,-4.262645000000001e-21,0,23.185,0.39804,430.91,0.0,0,0.003206298509513016
2023-08-27 07:00:00,261.49666666666667,17.313333333333322,22.596999999999998,0.42631,552.24,0.0,0,23.425,0.39942,524.37,0.0,0,0.0031393639673054467
2023-08-27 08:00:00,453.69333333333327,18.335000000000004,22.799,0.41286999999999996,626.71,0.0,0,23.516,0.39039,561.62,0.0,0,0.003010337248437393
2023-08-27 09:00:00,513.7266666666665,19.410000000000007,22.844,0.38776,613.93,0.0,0,23.612,0.36705,590.33,0.0,0,0.002944432996771757
2023-08-27 10:00:00,577.9466666666666,19.853333333333346,23.004,0.36693000000000003,672.64,0.0,0,23.57,0.33573000000000003,526.54,0.0,0,0.002789752043409575
2023-08-27 11:00:00,379.4399999999998,20.031666666666673,22.934,0.33205999999999997,596.3,0.0,0,23.612,0.31124,546.85,0.0,0,0.002870286420770657
2023-08-27 12:00:00,262.4249999999999,19.545,23.107,0.33626999999999996,627.18,0.0,0,23.773000000000003,0.31475,561.88,0.0,0,0.002794903496119239
2023-08-27 13:00:00,179.5643333333333,18.938333333333315,23.174,0.37339,601.2,0.0,0,24.288,0.3498,594.95,0.0,0,0.0023435332096984683
2023-08-27 14:00:00,107.39083333333336,18.60833333333334,23.182,0.40664,585.06,0.0,0,24.076,0.38477,566.65,0.0,0,0.0021446527920873687
2023-08-27 15:00:00,186.59116666666668,18.531666666666673,23.295,0.4313,598.11,0.0,0,24.368000000000002,0.39373,529.73,0.0,0,0.001909952606635071
2023-08-27 16:00:00,25.00620000000001,17.50666666666667,22.997,0.4481,613.39,0.0,0,24.285999999999998,0.40811,558.0,0.0,0,0.002280239027405729
2023-08-27 17:00:00,9.265600000000003,14.655000000000012,21.94,0.47423999999999994,569.85,-2.174595e-24,0,23.017,0.4314,479.84,0.0,0,0.03400989078920255
2023-08-27 18:00:00,0.0524528666666667,14.596666666666662,21.456999999999997,0.45936000000000005,420.12,0.0,0,22.563000000000002,0.42751999999999996,409.47,0.0,0,0.08317192114843053
2023-08-27 19:00:00,-0.437205,14.141666666666675,21.295,0.45224,402.83,0.0,0,22.36,0.42353,401.33,0.0,0,0.12570231471941753
2023-08-27 20:00:00,-0.332305,14.156666666666661,21.171,0.44993,400.38,0.0,0,22.21,0.4222,400.18,0.0,0,0.16002129267119994
2023-08-27 21:00:00,-0.9135783333333332,14.32833333333332,21.064,0.4539,400.06,0.0,0,22.087,0.42636,400.03,0.0,0,0.1863108729995192
2023-08-27 22:00:00,-1.4664533333333338,14.121666666666675,20.989,0.46338,400.01,0.011727,0,21.975,0.43623,400.0,0.0,0,0.23622844975616455
2023-08-27 23:00:00,-0.8827516666666662,14.055000000000012,20.991999999999997,0.475,400.0,0.044432,0,21.87,0.45014,400.0,0.0,0,0.23164022254275704
