Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-08-28 00:00:00,-0.8574300000000001,14.209999999999983,20.994,0.48926000000000003,400.0,0.069325,0,21.771,0.46648999999999996,400.0,0.0,0,0.25203997527302696
2023-08-28 01:00:00,-1.1342,14.175000000000004,20.994,0.49123999999999995,400.0,0.090895,0,21.675,0.47115,400.0,0.0,0,0.2692492616251116
2023-08-28 02:00:00,-1.6701,13.606666666666662,20.996,0.48408,400.0,0.108025,0,21.588,0.4668,400.0,0.0,0,0.2821759736245621
2023-08-28 03:00:00,-1.325009,13.230000000000011,20.996,0.4845,400.0,0.12261,0,21.506999999999998,0.46956000000000003,400.0,0.0,0,0.2862044096435195
2023-08-28 04:00:00,18.509864999999998,12.95999999999999,20.997,0.49449,400.0,0.134715,0,21.434,0.48143,400.0,0.0,0,0.3005151452709664
2023-08-28 05:00:00,109.971,13.181666666666667,21.006,0.51074,400.0,0.13402,0,21.381,0.4991,400.0,0.0,0,0.2894910364722852
2023-08-28 06:00:00,275.04666666666674,14.283333333333342,21.000999999999998,0.52005,400.0,0.11039500000000001,0,21.372,0.50835,400.0,0.0,0,0.2904389037708634
2023-08-28 07:00:00,415.77166666666665,15.406666666666675,20.997,0.5170100000000001,400.0,0.12009,0,21.385,0.5048600000000001,400.0,0.0,0,0.2744625317672917
2023-08-28 08:00:00,417.9788333333335,16.25,21.000999999999998,0.50016,400.0,0.12258499999999999,0,21.432,0.4871,400.0,0.0,0,0.27730956796483275
2023-08-28 09:00:00,301.2096666666667,16.80666666666667,21.002,0.48116000000000003,400.0,0.116755,0,21.631,0.46295,400.0,0.0,0,0.26311559859880485
2023-08-28 10:00:00,378.60500000000013,16.81999999999999,21.002,0.47744,400.0,0.111745,0,21.934,0.45093999999999995,400.0,0.0,0,0.2544199464248918
2023-08-28 11:00:00,524.9850000000001,17.88166666666667,21.0,0.49096000000000006,400.0,0.10519500000000001,0,22.215,0.4558,400.0,0.0,0,0.23611168349474554
2023-08-28 12:00:00,646.6683333333333,18.826666666666654,21.000999999999998,0.5020399999999999,400.0,0.106465,0,22.063000000000002,0.47045,400.0,0.0,0,0.2280513771550244
2023-08-28 13:00:00,546.6383333333333,18.688333333333322,21.002,0.48916000000000004,400.0,0.10026499999999999,0,22.252,0.45314,400.0,0.0,0,0.22363829933374546
2023-08-28 14:00:00,477.48499999999984,18.973333333333333,20.999000000000002,0.45753,400.0,0.096975,0,22.46,0.4185,400.0,0.0,0,0.18428806923552446
2023-08-28 15:00:00,336.14166666666665,18.806666666666665,20.998,0.42954,400.0,0.10165,0,22.846,0.38372,400.0,0.0,0,0.12956590425166564
2023-08-28 16:00:00,80.0698333333333,17.901666666666667,20.995,0.42198,400.0,0.11481500000000001,0,22.552,0.38369000000000003,400.0,0.0,0,0.15560821484992102
2023-08-28 17:00:00,49.65109999999999,17.531666666666673,20.995,0.44801,400.0,0.134285,0,22.124000000000002,0.4181,400.0,0.0,0,0.20423105982553744
2023-08-28 18:00:00,-0.8361864999999998,16.176666666666662,20.997,0.49161000000000005,400.0,0.147895,0,21.908,0.46491000000000005,400.0,0.0,0,0.2287588433271516
2023-08-28 19:00:00,-2.962266666666667,15.25,20.997,0.5208699999999999,400.0,0.158135,0,21.749000000000002,0.49743000000000004,400.0,0.0,0,0.2515110927948348
2023-08-28 20:00:00,-2.589633333333333,14.718333333333346,20.998,0.51708,400.0,0.16648500000000002,0,21.623,0.49763999999999997,400.0,0.0,0,0.2822240538498523
2023-08-28 21:00:00,-1.9619716666666664,14.338333333333326,20.998,0.48703,400.0,0.17412,0,21.516,0.47176999999999997,400.0,0.0,0,0.2962634796345903
2023-08-28 22:00:00,-2.31015,14.223333333333347,20.998,0.4472,400.0,0.182595,0,21.416999999999998,0.43583,400.0,0.0,0,0.3121986400164847
2023-08-28 23:00:00,-2.2783666666666664,13.783333333333333,20.998,0.41263,400.0,0.19137,0,21.32,0.40454,400.0,0.0,0,0.34042173226183114
2023-08-29 00:00:00,-2.4082,13.305000000000005,20.999000000000002,0.38845,400.0,0.20140999999999998,0,21.224,0.3831,400.0,0.0,0,0.3646198227900268
2023-08-29 01:00:00,-2.4018333333333337,13.045,20.999000000000002,0.39545,400.0,0.20513,0,21.15,0.39179,400.0,0.0,0,0.38481351741191017
2023-08-29 02:00:00,-2.231983333333333,12.125000000000002,20.999000000000002,0.43393999999999994,400.0,0.20845999999999998,0,21.085,0.43165,400.0,0.0,0,0.3855347207912632
2023-08-29 03:00:00,-1.8598426666666668,11.913333333333332,21.0,0.4849,400.0,0.21066500000000002,0,21.028000000000002,0.48406000000000005,400.0,0.0,0,0.3999244453602583
2023-08-29 04:00:00,26.094571666666663,11.914999999999996,20.999000000000002,0.52567,400.0,0.21482,0,20.991,0.52594,400.0,0.015406333333333334,0,0.4212171165602033
2023-08-29 05:00:00,129.65833333333333,12.65,21.000999999999998,0.5385800000000001,400.0,0.21111,0,20.997,0.53872,400.0,0.037545,0,0.4400027474414451
2023-08-29 06:00:00,222.58000000000004,14.775000000000002,20.999000000000002,0.5457,400.0,0.21188,0,20.997,0.54576,400.0,0.04426666666666667,0,0.44487945600659373
2023-08-29 07:00:00,273.60833333333335,15.774999999999993,21.002,0.54656,400.0,0.211795,0,21.003,0.5465300000000001,400.0,0.051506666666666666,0,0.44075829383886256
2023-08-29 08:00:00,261.8433333333333,16.286666666666672,21.003,0.55516,400.0,0.19992000000000001,0,21.006,0.55503,400.0,0.022670000000000003,0,0.4244110172401951
2023-08-29 09:00:00,389.62500000000006,17.036666666666655,21.0,0.56971,400.0,0.194395,0,20.997,0.56982,400.0,0.015868666666666666,0,0.408578885912494
2023-08-29 10:00:00,265.46000000000004,17.12333333333333,21.000999999999998,0.58443,400.0,0.196125,0,20.999000000000002,0.5845100000000001,400.0,0.039044999999999996,0,0.4184353320969847
2023-08-29 11:00:00,327.36333333333346,17.083333333333336,21.003,0.60017,400.0,0.183305,0,21.008000000000003,0.5999800000000001,400.0,0.007802499999999999,0,0.3896902259770589
2023-08-29 12:00:00,338.12,17.778333333333343,21.000999999999998,0.61046,400.0,0.174025,0,21.019000000000002,0.6097899999999999,400.0,0.0,0,0.38539734871900544
2023-08-29 13:00:00,212.7333333333334,17.43333333333333,20.998,0.6109,400.0,0.17554,0,20.993000000000002,0.61107,400.0,0.006132833333333333,0,0.3859124939899719
2023-08-29 14:00:00,132.2766666666667,17.16833333333334,20.999000000000002,0.59917,400.0,0.17983000000000002,0,20.993000000000002,0.59938,400.0,0.028741666666666662,0,0.3984133525654234
2023-08-29 15:00:00,108.59466666666664,16.884999999999973,20.998,0.58421,400.0,0.18763,0,20.989,0.5845199999999999,400.0,0.06700333333333333,0,0.41980905281956177
2023-08-29 16:00:00,93.7285,16.86333333333333,20.998,0.57649,400.0,0.19459500000000002,0,20.991999999999997,0.57672,400.0,0.09903333333333332,0,0.4440552235730476
2023-08-29 17:00:00,43.81033333333335,16.686666666666678,20.999000000000002,0.57308,400.0,0.197895,0,20.995,0.57322,400.0,0.11840666666666667,0,0.4606772443162305
2023-08-29 18:00:00,0.5446579999999999,15.941666666666665,20.999000000000002,0.5745399999999999,400.0,0.20202,0,20.995,0.57467,400.0,0.13429666666666668,0,0.4746205096503881
2023-08-29 19:00:00,-2.2948833333333334,14.925000000000008,20.999000000000002,0.57296,400.0,0.206625,0,20.995,0.57311,400.0,0.15738833333333335,0,0.4904869839961536
2023-08-29 20:00:00,-2.20395,14.201666666666675,20.999000000000002,0.56525,400.0,0.210215,0,20.996,0.56534,400.0,0.17184999999999995,0,0.5072463768115942
2023-08-29 21:00:00,-1.6893833333333332,14.131666666666673,20.999000000000002,0.5572699999999999,400.0,0.21385500000000002,0,20.997,0.55735,400.0,0.18445,0,0.5191634040799505
2023-08-29 22:00:00,-1.6770366666666672,13.623333333333333,20.999000000000002,0.54282,400.0,0.21789,0,20.997,0.5429,400.0,0.19653333333333334,0,0.5297067106257298
2023-08-29 23:00:00,-0.8519016666666662,13.146666666666672,20.999000000000002,0.5330199999999999,400.0,0.220885,0,20.998,0.5330699999999999,400.0,0.20603333333333332,0,0.5399065869908648
2023-08-30 00:00:00,-0.8310766666666667,13.275000000000007,20.999000000000002,0.5261100000000001,400.0,0.223915,0,20.997,0.5261600000000001,400.0,0.2148,0,0.5505872656089017
2023-08-30 01:00:00,-1.4649350000000003,13.266666666666673,20.999000000000002,0.51856,400.0,0.22664499999999999,0,20.998,0.5186,400.0,0.22253333333333333,0,0.5593447352153307
2023-08-30 02:00:00,-1.8083,12.763333333333335,20.999000000000002,0.51045,400.0,0.22951999999999997,0,20.998,0.51049,400.0,0.2300666666666667,0,0.5677931176591798
2023-08-30 03:00:00,-1.0919566666666662,12.683333333333342,21.0,0.49876000000000004,400.0,0.230945,0,20.999000000000002,0.4988,400.0,0.2361833333333333,0,0.5722233669894911
2023-08-30 04:00:00,16.42808783333333,12.545000000000005,21.075,0.48031999999999997,400.0,0.11704500000000001,0,21.081999999999997,0.48012,400.03,0.1181,0,0.3198021842159489
2023-08-30 05:00:00,140.3035,13.42,21.585,0.44728999999999997,402.1,1.3964149999999999e-22,0,21.570999999999998,0.44751,400.31,0.0,0,0.06038189436087644
2023-08-30 06:00:00,194.43266666666665,15.358333333333338,21.961,0.43968999999999997,497.61,-1.4921099999999997e-37,0,21.842,0.43477,437.14,0.0,0,0.03998557593241294
2023-08-30 07:00:00,326.45666666666665,17.188333333333333,22.276,0.45411,616.99,0.0,0,22.149,0.44663,525.87,0.0,0,0.03466584243423312
2023-08-30 08:00:00,404.05166666666685,17.656666666666673,22.225,0.45197,540.93,0.0,0,22.381,0.4501,566.34,0.0,0,0.02416546466103441
2023-08-30 09:00:00,376.52333333333337,17.685000000000006,22.506999999999998,0.44622,628.85,0.0,0,22.724,0.43645,580.53,0.0,0,0.01235215330723264
2023-08-30 10:00:00,417.2683333333332,18.148333333333326,22.625999999999998,0.41872,642.85,0.0,0,23.133000000000003,0.39569,571.54,0.0,0,0.001903667834329281
2023-08-30 11:00:00,636.0616666666667,18.79,22.561,0.35716,549.54,0.0,0,23.628,0.33466999999999997,547.7,0.0,0,0.0014058657874854042
2023-08-30 12:00:00,294.14166666666665,18.44666666666668,22.708000000000002,0.31201,570.86,0.0,0,24.241999999999997,0.28556,582.43,0.0,0,0.0013427433202829865
2023-08-30 13:00:00,359.40833333333336,19.22333333333334,22.886,0.28572,627.62,0.0,0,24.519000000000002,0.2524,571.08,0.0,0,0.001546122673260526
2023-08-30 14:00:00,431.78833333333336,19.965000000000007,22.851,0.26799,547.14,0.0,0,24.865,0.23861999999999997,557.14,0.0,0,0.0015216704443986534
2023-08-30 15:00:00,202.77499999999995,19.353333333333328,23.041999999999998,0.28178000000000003,607.89,0.0,0,25.203000000000003,0.24199,576.71,0.0,0,0.0013637955903564804
2023-08-30 16:00:00,120.37566666666665,18.55166666666665,22.811999999999998,0.30319,640.12,0.0,0,24.978,0.25797,571.48,0.0,0,0.0017801703413695997
2023-08-30 17:00:00,29.78958333333333,17.545,21.646,0.32804,488.5,0.0,0,23.818,0.28758,490.5,0.0,0,0.0035984614327907133
2023-08-30 18:00:00,-1.782868,16.271666666666672,21.253,0.34571999999999997,409.29,0.0,0,23.103,0.30896999999999997,409.66,0.0,0,0.03188302768047256
2023-08-30 19:00:00,-2.9574666666666665,15.048333333333336,21.096999999999998,0.36053,401.87,0.0,0,22.71,0.32674000000000003,401.95,0.0,0,0.04259907960711588
2023-08-30 20:00:00,-1.8857750000000004,14.218333333333335,20.989,0.36877,400.29,0.007864,0,22.465999999999998,0.33693,400.31,0.0,0,0.07107287588433271
2023-08-30 21:00:00,-0.9955533333333332,13.956666666666667,20.991,0.37156,400.04,0.046489,0,22.276999999999997,0.34346,400.04,0.0,0,0.12352840167593927
2023-08-30 22:00:00,-1.8088583333333332,14.326666666666664,20.993000000000002,0.37332,400.0,0.074685,0,22.116999999999997,0.3485,400.0,0.0,0,0.18517411910158665
2023-08-30 23:00:00,-2.3345000000000007,13.875000000000005,20.994,0.38518,400.0,0.09684,0,21.980999999999998,0.36261,400.0,0.0,0,0.2029500652517343
2023-08-31 00:00:00,-2.3280300000000005,12.958333333333336,20.995,0.40885,400.0,0.11517999999999999,0,21.861,0.38773,400.0,0.0,0,0.21380589326189986
2023-08-31 01:00:00,-2.00745,13.344999999999995,20.995,0.42796999999999996,400.0,0.13258,0,21.746,0.40871999999999997,400.0,0.0,0,0.2364654165808091
2023-08-31 02:00:00,-2.071533333333333,13.623333333333328,20.996,0.4299,400.0,0.14836000000000002,0,21.636999999999997,0.41333000000000003,400.0,0.0,0,0.26960642901298165
2023-08-31 03:00:00,-2.108283333333333,12.886666666666665,20.996,0.42673999999999995,400.0,0.16248,0,21.533,0.41291000000000005,400.0,0.0,0,0.2825194038052064
2023-08-31 04:00:00,12.931166999999995,13.436666666666653,21.070999999999998,0.4205,400.0,0.0531,0,21.729,0.40388,400.04,0.0,0,0.17247407102136136
2023-08-31 05:00:00,64.96483333333335,13.701666666666675,21.753,0.38213,400.0,0.0,0,22.458000000000002,0.36622,403.32,0.0,0,0.02236898138608421
2023-08-31 06:00:00,179.24166666666667,15.496666666666675,22.079,0.37144,410.54,0.0,0,22.787,0.35996999999999996,441.98,0.0,0,0.005745243491998077
2023-08-31 07:00:00,236.8666666666666,16.756666666666664,22.338,0.4048,518.84,-2.92729e-72,0,23.084,0.38900999999999997,538.48,0.0,0,0.0032351809877052
2023-08-31 08:00:00,48.38873333333334,15.188333333333333,22.503,0.42061000000000004,572.22,0.0,0,23.245,0.40346,572.31,0.0,0,0.0017912631362044095
2023-08-31 09:00:00,81.81316666666666,13.481666666666666,22.81,0.4322,698.27,0.0,0,23.491999999999997,0.4011,578.02,0.0,0,0.001105948210728759
2023-08-31 10:00:00,65.75466666666667,13.771666666666652,22.859,0.42003999999999997,648.79,0.0,0,23.788,0.38548000000000004,549.54,0.0,0,0.0008453877326739474
2023-08-31 11:00:00,97.72616666666666,13.831666666666663,23.066999999999997,0.40865,717.27,0.0,0,24.232,0.35908,535.53,0.0,0,0.000696819836527234
2023-08-31 12:00:00,110.29683333333334,13.846666666666666,23.079,0.38479,663.74,0.0,0,24.541,0.34010999999999997,569.2,0.0,0,0.0009185727041692424
2023-08-31 13:00:00,98.86199999999998,13.901666666666653,23.165,0.36654000000000003,647.86,0.0,0,24.51,0.32700999999999997,548.37,0.0,0,0.001243320282986469
2023-08-31 14:00:00,72.67950000000002,13.79833333333334,23.078000000000003,0.3463,527.45,0.0,0,24.74,0.31608,566.02,0.0,0,0.0012093206951026858
2023-08-31 15:00:00,62.11716666666666,13.821666666666653,23.295,0.34118000000000004,596.48,0.0,0,25.076,0.30257,553.4,0.0,0,0.0010671749433340202
2023-08-31 16:00:00,28.83850000000001,13.491666666666665,22.915,0.33864,570.26,0.0,0,24.921,0.30025999999999997,575.13,0.0,0,0.0015365066282024865
2023-08-31 17:00:00,8.283060000000003,13.12,21.829,0.34204,496.53,-4.8038749999999995e-54,0,23.959,0.30364,522.38,0.0,0,0.0034159282917782816
2023-08-31 18:00:00,-0.3722305833333335,12.756666666666682,21.432,0.335,409.01,0.0,0,23.191999999999997,0.30178,412.68,0.0,0,0.032170135311491176
2023-08-31 19:00:00,-0.4342216666666667,12.541666666666675,21.278000000000002,0.34844,401.83,0.0,0,22.858,0.31659,402.58,0.0,0,0.041565354763376604
2023-08-31 20:00:00,-0.4123183333333335,12.816666666666654,21.151999999999997,0.37575,400.35,0.0,0,22.638,0.34319,400.49,0.0,0,0.057431829109142116
2023-08-31 21:00:00,-0.9618616666666668,12.59166666666667,21.035999999999998,0.40288,400.04,0.0,0,22.458000000000002,0.36935999999999997,400.06,0.0,0,0.09394876021704787
2023-08-31 22:00:00,-0.5367966666666667,12.530000000000005,20.989,0.40897,400.0,0.027110000000000002,0,22.296999999999997,0.37753000000000003,400.0,0.0,0,0.1465519609863315
2023-08-31 23:00:00,-0.4781783333333332,12.70333333333332,20.991999999999997,0.3997,400.0,0.058685,0,22.156999999999996,0.3722,400.0,0.0,0,0.20000343430180645
2023-09-01 00:00:00,-0.38588999999999984,13.011666666666674,20.993000000000002,0.39025,400.0,0.08596000000000001,0,22.025,0.36637,400.0,0.0,0,0.22346314994161687
2023-09-01 01:00:00,-0.23440131666666664,13.239999999999982,20.994,0.37578,400.0,0.10894000000000001,0,21.901999999999997,0.35543,400.0,0.0,0,0.24025001717150904
2023-09-01 02:00:00,-0.28600166666666665,13.053333333333331,20.994,0.35764,400.0,0.13059,0,21.783,0.34076999999999996,400.0,0.0,0,0.2570780960230785
2023-09-01 03:00:00,-0.34348300000000004,12.903333333333318,20.995,0.3428,400.0,0.149215,0,21.671,0.32888,400.0,0.0,0,0.2767497767703826
2023-09-01 04:00:00,5.8071001666666655,12.808333333333325,21.070999999999998,0.33669,400.0,0.0442875,0,21.862,0.32078,400.05,0.0,0,0.18131739817295145
2023-09-01 05:00:00,64.998,13.046666666666674,21.794,0.33021999999999996,400.0,0.0,0,22.595,0.31455,400.46,0.0,0,0.026317741603132085
2023-09-01 06:00:00,95.46949999999997,13.624999999999995,22.208000000000002,0.35466,442.85,3.56606e-21,0,22.958000000000002,0.33998,454.7,0.0,0,0.00842777663301051
2023-09-01 07:00:00,127.42766666666668,14.331666666666667,22.451,0.39789,581.05,0.0,0,23.228,0.37911999999999996,559.27,0.0,0,0.002391853836115118
2023-09-01 08:00:00,394.70000000000016,15.79333333333333,22.555999999999997,0.425,570.6,0.0,0,23.436999999999998,0.40213000000000004,589.95,0.0,0,0.0009892849783638986
2023-09-01 09:00:00,558.1283333333333,17.47333333333334,22.846999999999998,0.44298999999999994,686.99,0.0,0,23.685,0.40313000000000004,540.76,0.0,0,1.5165464661034411e-06
2023-09-01 10:00:00,678.0483333333335,18.64333333333332,23.069000000000003,0.44653000000000004,709.94,0.0,0,24.189,0.40026,561.42,0.0,0,0.0
2023-09-01 11:00:00,625.1583333333333,18.990000000000013,23.158,0.44042,697.01,0.0,0,24.694000000000003,0.38818,559.37,0.0,0,0.0
2023-09-01 12:00:00,609.1366666666668,19.306666666666672,23.224,0.42636999999999997,651.02,0.0,0,25.083000000000002,0.37206999999999996,567.15,0.0,0,8.220001373720722e-05
2023-09-01 13:00:00,552.3583333333331,19.898333333333333,23.093000000000004,0.40654,538.44,0.0,0,25.305,0.35767,553.84,0.0,0,0.0005214300432722028
2023-09-01 14:00:00,446.5083333333332,20.068333333333328,23.281999999999996,0.40085,588.18,0.0,0,25.766,0.33897,526.9,0.0,0,0.0005974654852668452
2023-09-01 15:00:00,294.02166666666665,19.779999999999983,23.412,0.39705999999999997,626.19,0.0,0,26.109,0.33055,559.38,0.0,0,0.0005393227556837695
2023-09-01 16:00:00,112.93333333333322,19.211666666666687,23.168000000000003,0.40457,644.69,0.0,0,25.834,0.33781,584.45,0.0,0,0.0010093756439315887
2023-09-01 17:00:00,21.81423333333333,18.038333333333334,22.098000000000003,0.43861999999999995,569.93,-2.7724849999999998e-24,0,24.763,0.3611,488.59,0.0,0,0.0028216567071914283
2023-09-01 18:00:00,-1.9446944666666663,16.905000000000005,21.61,0.44197,423.81,0.0,0,24.002,0.38084,413.01,0.0,0,0.014270210866130915
2023-09-01 19:00:00,-1.763966666666666,16.331666666666663,21.447,0.45257,403.15,0.0,0,23.581,0.39732,401.72,0.0,0,0.029126657050621608
2023-09-01 20:00:00,-2.7315500000000013,15.831666666666665,21.319000000000003,0.46315,400.37,0.0,0,23.323,0.40993,400.2,0.0,0,0.036321175904938524
2023-09-01 21:00:00,-2.77825,14.860000000000017,21.205,0.47579,400.1,0.0,0,23.121,0.42336,400.05,0.0,0,0.041905350642214435
2023-09-01 22:00:00,-2.3069333333333337,14.393333333333313,21.101999999999997,0.4921,400.01,0.0,0,22.951,0.43963,400.01,0.0,0,0.04822103166426265
2023-09-01 23:00:00,-1.9637999999999989,14.165000000000019,21.009,0.51488,400.0,0.0,0,22.804000000000002,0.46143,400.0,0.0,0,0.07662957620715709
2023-09-02 00:00:00,-1.9590666666666663,13.936666666666644,20.991999999999997,0.53864,400.0,0.028279000000000002,0,22.67,0.48616000000000004,400.0,0.0,0,0.13850539185383612
2023-09-02 01:00:00,-1.8050333333333335,13.931666666666672,20.993000000000002,0.55733,400.0,0.054315,0,22.546,0.5069,400.0,0.0,0,0.17836389861941068
2023-09-02 02:00:00,-1.3094183333333331,14.203333333333328,20.995,0.56938,400.0,0.07559500000000001,0,22.430999999999997,0.52153,400.0,0.0,0,0.1906174874647984
2023-09-02 03:00:00,-1.6111249999999997,14.319999999999993,20.995,0.5807399999999999,400.0,0.09357,0,22.323,0.5354399999999999,400.0,0.0,0,0.20432035167250495
2023-09-02 04:00:00,16.041237333333335,14.188333333333334,21.094,0.5856,400.0,0.0,0,22.511999999999997,0.53704,400.05,0.0,0,0.11257641321519336
2023-09-02 05:00:00,65.69283333333334,14.254999999999981,21.935,0.56609,400.0,0.0,0,23.229,0.52332,400.3,0.0,0,0.003655127412597019
2023-09-02 06:00:00,215.75833333333333,14.70333333333333,22.3,0.56967,426.94,6.9601000000000015e-22,0,23.544,0.52876,430.18,0.0,0,0.002609279483481009
2023-09-02 07:00:00,325.615,15.908333333333333,22.598000000000003,0.58196,550.11,0.0,0,23.788,0.53906,512.78,0.0,0,0.0021810563912356613
2023-09-02 08:00:00,514.8483333333334,17.385,22.824,0.5941,637.67,0.0,0,24.0,0.5466300000000001,571.14,0.0,0,0.0017594958444948142
2023-09-02 09:00:00,604.295,18.550000000000008,22.784000000000002,0.58562,547.71,1.019485e-21,0,24.219,0.5417,600.14,0.0,0,0.0013327838450443025
2023-09-02 10:00:00,660.5516666666667,19.396666666666665,23.235,0.57257,678.44,1.8179099999999995e-71,0,24.388,0.52247,564.74,0.0,0,0.0008542825743526341
2023-09-02 11:00:00,669.7666666666668,19.829999999999995,23.236,0.5604399999999999,637.4,0.0,0,24.928,0.5009399999999999,581.6,0.0,0,7.690775465347895e-05
2023-09-02 12:00:00,632.2166666666667,20.12833333333334,23.401,0.55647,666.42,0.0,0,25.355,0.48444,560.57,0.0,0,3.079418229273989e-69
2023-09-02 13:00:00,552.7099999999998,20.253333333333334,23.489,0.55193,649.87,0.0,0,25.704,0.47463999999999995,543.19,0.0,0,0.0
2023-09-02 14:00:00,442.6916666666667,20.02833333333333,23.705,0.56924,702.68,0.0,0,26.052,0.48138000000000003,548.8,0.0,0,0.0
2023-09-02 15:00:00,306.57166666666666,19.886666666666656,23.74,0.57102,676.21,0.0,0,26.03,0.4875,562.49,0.0,0,0.0
2023-09-02 16:00:00,132.57316666666668,19.113333333333333,23.421999999999997,0.5616800000000001,655.38,0.0,0,25.779,0.47946000000000005,568.61,0.0,0,0.0
2023-09-02 17:00:00,32.49021833333334,18.09666666666667,22.236,0.58886,511.17,-2.891025e-38,0,24.622,0.50671,486.83,0.0,0,0.001785115735970877
2023-09-02 18:00:00,-2.8009183333333323,16.465,21.814,0.60702,414.78,0.0,0,23.98,0.532,411.76,0.0,0,0.0028494058657874853
2023-09-02 19:00:00,-2.8861499999999998,15.36166666666667,21.648000000000003,0.5946600000000001,402.35,0.0,0,23.634,0.5270699999999999,401.87,0.0,0,0.01477093206951027
2023-09-02 20:00:00,-1.9257499999999996,15.099999999999998,21.516,0.5586800000000001,400.32,0.0,0,23.399,0.49823,400.25,0.0,0,0.024101586647434576
2023-09-02 21:00:00,-1.5660333333333332,14.878333333333336,21.401,0.52373,400.06,0.0,0,23.214000000000002,0.46903999999999996,400.05,0.0,0,0.030871625798475168
2023-09-02 22:00:00,-1.2849066666666664,14.67666666666667,21.3,0.51408,400.01,0.0,0,23.057,0.46188999999999997,400.01,0.0,0,0.03607734047668109
2023-09-02 23:00:00,-1.4264733333333337,14.25666666666668,21.205,0.52476,400.0,0.0,0,22.916999999999998,0.47275,400.0,0.0,0,0.04435400783020812
2023-09-03 00:00:00,-1.5419349999999996,13.780000000000005,21.114,0.54071,400.0,0.0,0,22.788,0.48821000000000003,400.0,0.0,0,0.07561989147606292
2023-09-03 01:00:00,-0.9563516666666664,13.686666666666666,21.023000000000003,0.54994,400.0,0.0,0,22.663,0.49753000000000003,400.0,0.0,0,0.1332268699773336
2023-09-03 02:00:00,-0.5655733333333333,14.045000000000016,20.991,0.53828,400.0,0.025186,0,22.54,0.48966000000000004,400.0,0.0,0,0.17459990383954946
2023-09-03 03:00:00,-1.3261533333333335,14.048333333333336,20.995,0.5185,400.0,0.049787,0,22.432,0.47488,400.01,0.0,0,0.19078920255512047
2023-09-03 04:00:00,10.051033166666663,14.159999999999998,21.151999999999997,0.49061000000000005,400.0,-8.502050000000001e-19,0,22.601999999999997,0.44903000000000004,400.06,0.0,0,0.10328319252695928
2023-09-03 05:00:00,72.02533333333331,14.591666666666674,22.026,0.44395,411.72,-1.6541949999999999e-21,0,23.305,0.4105,400.42,0.0,0,0.003985850676557456
2023-09-03 06:00:00,114.73783333333333,15.030000000000012,22.482,0.43755,482.48,1.437605e-53,0,23.644000000000002,0.40381,450.06,0.0,0,0.002806305378116629
2023-09-03 07:00:00,224.39333333333332,15.603333333333325,22.749000000000002,0.44736000000000004,585.42,0.0,0,23.914,0.4121,546.63,0.0,0,0.0018666460608558282
2023-09-03 08:00:00,368.73000000000013,16.438333333333347,22.851,0.45142,606.94,0.0,0,24.028000000000002,0.41376,544.27,0.0,0,0.0008293152002197952
2023-09-03 09:00:00,337.6483333333333,16.86166666666666,23.011,0.45863999999999994,610.72,0.0,0,24.404,0.41586999999999996,571.36,0.0,0,3.880280239027406e-21
2023-09-03 10:00:00,337.42166666666657,17.161666666666672,23.035999999999998,0.45824,533.9,0.0,0,24.816999999999997,0.41611000000000004,581.37,0.0,0,0.0
2023-09-03 11:00:00,282.29666666666674,17.24000000000001,23.295,0.46541000000000005,605.41,0.0,0,25.201,0.41223999999999994,563.67,0.0,0,0.0
2023-09-03 12:00:00,209.88000000000005,17.226666666666674,23.308000000000003,0.47071,603.04,0.0,0,25.668000000000003,0.40547,578.02,0.0,0,0.0
2023-09-03 13:00:00,245.29833333333335,17.616666666666664,23.526999999999997,0.46013000000000004,610.04,0.0,0,25.974,0.39465,573.19,0.0,0,0.0
2023-09-03 14:00:00,218.27666666666667,18.07333333333334,23.59,0.44476000000000004,590.94,0.0,0,26.035999999999998,0.38306999999999997,561.01,0.0,0,0.0
2023-09-03 15:00:00,165.95666666666682,18.215,23.733,0.43358,615.27,0.0,0,26.415,0.36441,562.79,0.0,0,0.0
2023-09-03 16:00:00,79.18250000000002,18.23333333333334,23.319000000000003,0.43858,581.83,0.0,0,26.133000000000003,0.36973,575.03,0.0,0,0.0
2023-09-03 17:00:00,22.65046666666667,17.834999999999994,22.318,0.47461000000000003,543.37,-2.0699050000000005e-25,0,24.825,0.40215,491.9,0.0,0,0.0017481969915516178
2023-09-03 18:00:00,-0.12350499999999973,17.408333333333314,21.855999999999998,0.49688000000000004,416.29,0.0,0,24.195,0.43053,410.45,0.0,0,0.0027296517617968266
2023-09-03 19:00:00,-1.1178933333333334,17.41499999999998,21.697,0.5229600000000001,402.42,0.0,0,23.859,0.4586,401.56,0.0,0,0.015465691324953637
2023-09-03 20:00:00,-1.3121166666666668,17.08666666666666,21.568,0.5368,400.3,0.0,0,23.622,0.47383000000000003,400.19,0.0,0,0.02426918057558898
2023-09-03 21:00:00,-1.8036333333333328,16.738333333333333,21.451999999999998,0.5373,400.05,0.0,0,23.429000000000002,0.47645,400.03,0.0,0,0.030965725667971705
2023-09-03 22:00:00,-1.8594499999999996,16.556666666666665,21.346,0.5286,400.01,0.0,0,23.26,0.47048,400.01,0.0,0,0.03671612061267944
2023-09-03 23:00:00,-1.8802666666666672,16.128333333333334,21.246,0.51467,400.0,0.0,0,23.107,0.45952,400.0,0.0,0,0.044171989834466664
2023-09-04 00:00:00,-1.1885799999999993,15.899999999999983,21.153000000000002,0.50817,400.0,0.0,0,22.969,0.45491000000000004,400.0,0.0,0,0.07178721066007282
2023-09-04 01:00:00,-0.6536316666666668,15.93833333333332,21.065,0.51874,400.0,0.0,0,22.843000000000004,0.46541000000000005,400.0,0.0,0,0.10995260663507107
2023-09-04 02:00:00,-1.3406683333333336,15.69000000000001,20.99,0.54504,400.0,0.0052415000000000005,0,22.728,0.49018,400.0,0.0,0,0.16334569681983654
2023-09-04 03:00:00,-1.4049916666666669,15.531666666666665,20.993000000000002,0.57813,400.0,0.034387999999999995,0,22.62,0.52342,400.0,0.0,0,0.187643382100419
2023-09-04 04:00:00,8.856194433333334,15.5,20.994,0.60536,400.0,0.057195,0,22.518,0.55155,400.0,0.0,0,0.1938697712754997
2023-09-04 05:00:00,79.04433333333331,15.655000000000005,20.997,0.61655,400.0,0.07352,0,22.421999999999997,0.56509,400.0,0.0,0,0.2064667903015317
2023-09-04 06:00:00,191.64166666666668,16.451666666666664,20.996,0.61644,400.0,0.086465,0,22.35,0.56743,400.0,0.0,0,0.22089772649220416
2023-09-04 07:00:00,362.655,17.674999999999994,20.997,0.62085,400.0,0.09962,0,22.281999999999996,0.57394,400.0,0.0,0,0.2260526135036747
2023-09-04 08:00:00,506.5816666666667,19.111666666666654,20.998,0.6330100000000001,400.0,0.109045,0,22.221,0.58736,400.0,0.0,0,0.2256645373995467
2023-09-04 09:00:00,595.44,20.188333333333333,20.999000000000002,0.6440899999999999,400.0,0.11495,0,22.174,0.5994,400.0,0.0,0,0.24672711037846004
2023-09-04 10:00:00,642.7083333333335,21.279999999999987,21.000999999999998,0.65193,400.0,0.116585,0,22.154,0.60751,400.0,0.0,0,0.2274469400370905
2023-09-04 11:00:00,648.2700000000002,22.26499999999999,21.003,0.65999,400.0,0.10605,0,22.225,0.61244,400.0,0.0,0,0.2298509513016004
2023-09-04 12:00:00,610.0866666666667,22.79666666666667,20.999000000000002,0.6511399999999999,400.0,0.108505,0,22.195,0.60517,400.0,0.0,0,0.2207225771000756
2023-09-04 13:00:00,539.0483333333333,23.003333333333327,21.0,0.64042,400.0,0.112375,0,22.153000000000002,0.59678,400.0,0.0,0,0.22908510199876364
2023-09-04 14:00:00,429.75,23.08666666666668,21.0,0.637,400.0,0.109005,0,22.179000000000002,0.59267,400.0,0.0,0,0.2230716395356824
2023-09-04 15:00:00,293.37166666666667,22.99333333333333,20.998,0.63951,400.0,0.1139,0,22.13,0.59668,400.0,0.0,0,0.21620303592279688
2023-09-04 16:00:00,150.72400000000005,22.356666666666637,20.997,0.648,400.0,0.12508,0,22.019000000000002,0.6087100000000001,400.0,0.0,0,0.2286867229892163
2023-09-04 17:00:00,29.66062733333333,21.276666666666664,20.997,0.6620699999999999,400.0,0.13348500000000002,0,21.932,0.6252300000000001,400.0,0.0,0,0.2352084621196511
2023-09-04 18:00:00,-3.1739333333333324,19.59166666666666,20.997,0.67929,400.0,0.14419500000000002,0,21.826999999999998,0.6456,400.0,0.0,0,0.2462325709183323
2023-09-04 19:00:00,-2.8834166666666667,18.545,20.998,0.6833,400.0,0.153635,0,21.717,0.65383,400.0,0.0,0,0.2634452915722233
2023-09-04 20:00:00,-2.674700000000001,17.803333333333338,20.999000000000002,0.67848,400.0,0.15909500000000001,0,21.633000000000003,0.65258,400.0,0.0,0,0.2734356755271653
2023-09-04 21:00:00,-3.0811499999999987,16.895,20.999000000000002,0.67406,400.0,0.16372499999999998,0,21.558000000000003,0.6513100000000001,400.0,0.0,0,0.29142111408750604
2023-09-04 22:00:00,-2.7242000000000006,15.911666666666678,20.999000000000002,0.67156,400.0,0.16805,0,21.489,0.65166,400.0,0.0,0,0.30129129747922245
2023-09-04 23:00:00,-2.58975,15.678333333333347,20.999000000000002,0.6694,400.0,0.17242500000000002,0,21.421999999999997,0.6522399999999999,400.0,0.0,0,0.30104402774915856
2023-09-05 00:00:00,-2.4903833333333334,15.248333333333335,20.999000000000002,0.66374,400.0,0.176925,0,21.355999999999998,0.64933,400.0,0.0,0,0.3307541726766948
2023-09-05 01:00:00,-2.393133333333333,14.938333333333338,20.999000000000002,0.66018,400.0,0.180925,0,21.293000000000003,0.64835,400.0,0.0,0,0.3455594477642695
2023-09-05 02:00:00,-2.1924166666666665,14.320000000000002,20.999000000000002,0.66097,400.0,0.18504500000000002,0,21.232,0.65158,400.0,0.0,0,0.3584037365203654
2023-09-05 03:00:00,-2.1864833333333342,13.899999999999995,20.999000000000002,0.6606,400.0,0.18899999999999997,0,21.171999999999997,0.65362,400.0,0.0,0,0.36980561851775534
2023-09-05 04:00:00,12.574497833333332,13.565000000000019,20.999000000000002,0.65791,400.0,0.192435,0,21.115,0.65325,400.0,0.0,0,0.3802458960093413
2023-09-05 05:00:00,105.04583333333336,14.753333333333336,21.0,0.65589,400.0,0.1946,0,21.066,0.6532399999999999,400.0,0.0,0,0.3891750807060925
2023-09-05 06:00:00,236.03500000000003,17.076666666666668,21.0,0.66038,400.0,0.1944,0,21.029,0.6592,400.0,0.0,0,0.3810701284428876
2023-09-05 07:00:00,381.345,18.841666666666665,21.0,0.67119,400.0,0.1951,0,20.995,0.6713899999999999,400.0,0.002942333333333333,0,0.4019506834260595
2023-09-05 08:00:00,502.49833333333333,20.700000000000006,21.000999999999998,0.68286,400.0,0.19352,0,20.998,0.68297,400.0,0.014198166666666666,0,0.3972800329692973
2023-09-05 09:00:00,591.5916666666667,21.923333333333325,21.000999999999998,0.70189,400.0,0.18957000000000002,0,21.0,0.70195,400.0,0.016251166666666667,0,0.389140737688028
2023-09-05 10:00:00,640.8183333333333,22.848333333333322,21.002,0.71515,400.0,0.18508,0,21.002,0.71513,400.0,0.015297333333333338,0,0.39339927192801705
2023-09-05 11:00:00,651.5816666666666,23.53333333333334,21.005,0.71207,400.0,0.17553,0,21.034000000000002,0.71077,400.0,-7.482466666666664e-54,0,0.3822377910570781
2023-09-05 12:00:00,615.3816666666664,23.94333333333333,21.004,0.69463,400.0,0.15592999999999999,0,21.351999999999997,0.67994,400.0,0.0,0,0.3349165464661035
2023-09-05 13:00:00,535.725,24.431666666666693,21.002,0.66374,400.0,0.14637999999999998,0,21.706999999999997,0.6357,400.0,0.0,0,0.3012638230647709
2023-09-05 14:00:00,418.84166666666687,22.64166666666665,20.999000000000002,0.62968,400.0,0.14640999999999998,0,21.615,0.60635,400.0,0.0,0,0.2917267669482794
2023-09-05 15:00:00,281.3833333333333,22.668333333333322,20.998,0.5939,400.0,0.15428,0,21.372,0.58041,400.0,0.0,0,0.3177141287176317
2023-09-05 16:00:00,140.85,21.118333333333336,20.998,0.5674899999999999,400.0,0.16251,0,21.236,0.55925,400.0,0.0,0,0.33780479428532184
2023-09-05 17:00:00,27.429739999999995,19.738333333333326,20.998,0.55706,400.0,0.17139000000000001,0,21.118000000000002,0.55296,400.0,0.0,0,0.3582320214300433
2023-09-05 18:00:00,-3.8079166666666655,18.133333333333333,20.998,0.55384,400.0,0.17752500000000002,0,21.025,0.55292,400.0,0.0,0,0.3767772511848341
2023-09-05 19:00:00,-3.1824166666666667,16.601666666666674,20.999000000000002,0.55404,400.0,0.18223,0,20.989,0.5543600000000001,400.0,0.026085,0,0.39741740504155504
2023-09-05 20:00:00,-2.5043999999999995,15.445000000000006,20.999000000000002,0.56112,400.0,0.18566,0,20.993000000000002,0.56133,400.0,0.05594,0,0.4048698399615358
2023-09-05 21:00:00,-2.5311166666666667,15.110000000000007,20.999000000000002,0.57914,400.0,0.187025,0,20.995,0.57931,400.0,0.07570166666666668,0,0.4178515007898894
2023-09-05 22:00:00,-2.3079666666666663,15.014999999999995,20.999000000000002,0.6065,400.0,0.1896,0,20.995,0.60665,400.0,0.09354666666666668,0,0.4289786386427639
2023-09-05 23:00:00,-2.0862833333333333,14.74833333333333,20.999000000000002,0.64246,400.0,0.19321,0,20.996,0.64259,400.0,0.11065666666666668,0,0.4424411017240195
2023-09-06 00:00:00,-2.0484833333333343,14.533333333333335,20.999000000000002,0.67701,400.0,0.1963,0,20.996,0.67713,400.0,0.12515833333333334,0,0.4566934542207569
2023-09-06 01:00:00,-2.135366666666667,14.418333333333335,20.999000000000002,0.70157,400.0,0.198955,0,20.997,0.70168,400.0,0.137595,0,0.4684387663987911
2023-09-06 02:00:00,-2.2677333333333327,13.91833333333333,20.999000000000002,0.71323,400.0,0.20175,0,20.997,0.71334,400.0,0.14923666666666666,0,0.4831719211484306
2023-09-06 03:00:00,-2.0144,13.29666666666667,20.999000000000002,0.7054199999999999,400.0,0.204745,0,20.997,0.70552,400.0,0.16052666666666665,0,0.5016484648670925
2023-09-06 04:00:00,14.472002,13.200000000000005,21.076,0.68401,400.0,0.08738,0,21.081999999999997,0.68376,400.01,0.04253833333333333,0,0.23925406964764065
2023-09-06 05:00:00,103.97833333333332,14.421666666666663,21.656,0.63641,400.0,0.0,0,21.714000000000002,0.63417,400.23,0.0,0,0.03878013599835154
2023-09-06 06:00:00,226.15166666666676,17.556666666666665,21.91,0.60201,400.0,0.0,0,21.975,0.60034,405.96,0.0,0,0.02371831856583556
2023-09-06 07:00:00,376.8250000000001,20.005,22.359,0.5958600000000001,606.24,-7.4207e-70,0,22.326999999999998,0.5898399999999999,527.93,0.0,0,0.01676729170959544
2023-09-06 08:00:00,497.8316666666667,21.63333333333333,22.359,0.59987,571.21,0.0,0,22.476,0.5934,559.99,0.0,0,0.009731094168555532
2023-09-06 09:00:00,582.8383333333334,21.533333333333346,22.734,0.60231,680.4,0.0,0,22.585,0.59391,542.37,0.0,0,0.003932618998557593
2023-09-06 10:00:00,623.9416666666671,21.41499999999999,22.783,0.58997,683.23,0.0,0,22.820999999999998,0.57281,544.93,0.0,0,0.003052991276873412
2023-09-06 11:00:00,631.7849999999999,21.866666666666664,22.883000000000003,0.55353,653.71,0.0,0,23.249000000000002,0.5332600000000001,587.57,0.0,0,0.002087712068136548
2023-09-06 12:00:00,602.0600000000002,22.57666666666667,23.061,0.5265,677.57,0.0,0,23.375,0.5051100000000001,576.18,0.0,0,0.0015352359365341027
2023-09-06 13:00:00,532.6300000000001,22.98666666666666,23.054000000000002,0.50607,611.35,0.0,0,23.673000000000002,0.48473999999999995,572.25,0.0,0,0.0011742908166769695
2023-09-06 14:00:00,414.58166666666665,23.113333333333326,23.175,0.49687,637.51,0.0,0,24.198,0.45571000000000006,558.85,0.0,0,0.0008871831856583557
2023-09-06 15:00:00,275.38833333333326,23.030000000000005,23.136999999999997,0.47321,550.85,0.0,0,24.621,0.43706000000000006,575.36,0.0,0,0.0008060649769901779
2023-09-06 16:00:00,141.19233333333338,22.406666666666666,22.83,0.47988000000000003,566.47,0.0,0,24.338,0.43411000000000005,548.91,0.0,0,0.0013674016072532456
2023-09-06 17:00:00,26.43377333333334,20.53,21.819000000000003,0.49992,532.45,-8.136500000000001e-26,0,23.215,0.45638999999999996,509.48,0.0,0,0.003276323923346384
2023-09-06 18:00:00,-3.1359966666666663,18.67166666666666,21.384,0.5005,417.14,0.0,0,22.511999999999997,0.46683,414.16,0.0,0,0.021879936808846763
2023-09-06 19:00:00,-2.445583333333333,17.378333333333334,21.238000000000003,0.5091899999999999,402.07,0.0,0,22.229,0.47918,401.71,0.0,0,0.0344391785150079
2023-09-06 20:00:00,-0.8239583333333337,16.406666666666652,21.118000000000002,0.51756,400.62,0.0,0,22.033,0.48936,400.51,0.0,0,0.07815097190741123
2023-09-06 21:00:00,-0.22434000000000004,16.473333333333336,21.011,0.52532,400.08,0.0,0,21.874000000000002,0.49826000000000004,400.06,0.0,0,0.12363143073013255
2023-09-06 22:00:00,-0.25582833333333344,16.585000000000008,20.991999999999997,0.5394100000000001,400.01,0.029704500000000002,0,21.744,0.5151,400.01,0.0,0,0.16611374407582938
2023-09-06 23:00:00,-0.2718616666666667,16.600000000000016,20.994,0.5676800000000001,400.0,0.055130000000000005,0,21.634,0.54582,400.0,0.0,0,0.18159901092107972
2023-09-07 00:00:00,-0.28716499999999995,16.600000000000016,20.994,0.5943,400.0,0.076925,0,21.531999999999996,0.57501,400.0,0.0,0,0.19663438422968613
2023-09-07 01:00:00,-0.3218800000000002,16.481666666666662,20.995,0.60626,400.0,0.095995,0,21.436999999999998,0.59005,400.0,0.0,0,0.22074661721272065
2023-09-07 02:00:00,-0.33758333333333324,16.245000000000022,20.995,0.60468,400.0,0.1134,0,21.345,0.59186,400.0,0.0,0,0.2415790919706024
2023-09-07 03:00:00,-0.27732500000000004,16.24333333333331,20.996,0.59243,400.0,0.128445,0,21.258000000000003,0.58299,400.0,0.0,0,0.26207843945325915
2023-09-07 04:00:00,3.5959985,16.30833333333332,21.070999999999998,0.5857100000000001,400.0,0.018624,0,21.475,0.5713600000000001,400.03,0.0,0,0.1493989971838725
2023-09-07 05:00:00,33.043166666666664,16.461666666666662,21.836,0.5686899999999999,400.0,-1.16756e-35,0,22.229,0.5552600000000001,400.27,0.0,0,0.02034961192389587
2023-09-07 06:00:00,86.80349999999999,16.70166666666667,22.146,0.57458,427.12,-1.00596e-21,0,22.525,0.56234,434.04,0.0,0,0.0044601277560272
2023-09-07 07:00:00,179.80333333333337,16.975,22.311,0.5847,492.85,1.012685e-54,0,22.791999999999998,0.5743,547.58,0.0,0,0.004102960368157153
2023-09-07 08:00:00,278.95833333333337,17.404999999999998,22.496,0.5894699999999999,569.81,0.0,0,22.866,0.57531,565.43,0.0,0,0.0037423586784806648
2023-09-07 09:00:00,482.29833333333335,18.146666666666672,22.709,0.58628,651.25,0.0,0,22.831999999999997,0.56815,519.08,0.0,0,0.00341211621677313
2023-09-07 10:00:00,602.8350000000003,19.396666666666672,22.801,0.57088,652.95,0.0,0,22.998,0.55069,535.26,0.0,0,0.00310976028573391
2023-09-07 11:00:00,606.4616666666667,20.575000000000006,23.018,0.54986,688.76,0.0,0,23.32,0.52525,554.87,0.0,0,0.002503331272752249
2023-09-07 12:00:00,606.8016666666665,21.301666666666666,23.101,0.5333899999999999,681.52,0.0,0,23.554000000000002,0.5028100000000001,551.53,0.0,0,0.002101620990452641
2023-09-07 13:00:00,525.8049999999998,21.95499999999999,23.1,0.51402,591.08,0.0,0,23.809,0.48865,574.92,0.0,0,0.0018825468782196577
2023-09-07 14:00:00,412.845,22.52999999999999,23.25,0.51418,646.61,0.0,0,24.174,0.478,583.62,0.0,0,0.0017175973624562126
2023-09-07 15:00:00,270.8416666666666,22.698333333333327,23.206999999999997,0.5109600000000001,599.44,-1.9248299999999997e-24,0,24.26,0.47518,572.76,0.0,0,0.0015963321656707193
2023-09-07 16:00:00,126.32466666666667,21.81166666666666,22.928,0.51334,609.25,0.0,0,23.761,0.47841000000000006,523.8,0.0,0,0.0020818050690294665
2023-09-07 17:00:00,21.41848866666668,20.259999999999994,21.895,0.52678,543.85,-1.4986499999999998e-25,0,22.796,0.48926000000000003,473.25,0.0,0,0.012423930214987292
2023-09-07 18:00:00,-3.2614416666666664,18.649999999999988,21.405,0.5122399999999999,422.15,0.0,0,22.247,0.48489,411.06,0.0,0,0.04774366371316712
2023-09-07 19:00:00,-2.8684833333333333,17.581666666666663,21.244,0.50637,403.96,0.0,0,22.022,0.48255,401.98,0.0,0,0.1103303798337798
2023-09-07 20:00:00,-2.752066666666667,16.820000000000004,21.116999999999997,0.5091600000000001,400.51,0.0,0,21.862,0.48641999999999996,400.25,0.0,0,0.14523662339446392
2023-09-07 21:00:00,-2.4729333333333328,16.16166666666667,21.006999999999998,0.51991,400.05,2.8246399999999998e-05,0,21.730999999999998,0.49735,400.03,0.0,0,0.1766158389999313
2023-09-07 22:00:00,-2.10565,15.71666666666668,20.991,0.52817,400.01,0.032546,0,21.618000000000002,0.50825,400.0,0.0,0,0.21521739130434786
2023-09-07 23:00:00,-1.5340333333333336,15.566666666666675,20.993000000000002,0.53689,400.0,0.059570000000000005,0,21.518,0.51989,400.0,0.0,0,0.2210316642626554
2023-09-08 00:00:00,-1.8046166666666668,15.303333333333335,20.994,0.54143,400.0,0.081915,0,21.424,0.52733,400.0,0.0,0,0.2384229686104815
2023-09-08 01:00:00,-0.6435169116666665,15.169999999999998,20.995,0.54009,400.0,0.101365,0,21.334,0.52895,400.0,0.0,0,0.26239782952125834
2023-09-08 02:00:00,-0.2329663333333333,15.036666666666665,20.995,0.5333399999999999,400.0,0.11846,0,21.248,0.5251399999999999,400.0,0.0,0,0.2731574970808435
2023-09-08 03:00:00,-0.1376405,14.801666666666653,20.996,0.52325,400.0,0.133685,0,21.164,0.5178699999999999,400.0,0.0,0,0.2841232227488152
2023-09-08 04:00:00,4.23431065,14.73333333333332,21.070999999999998,0.51281,400.0,0.024391,0,21.381999999999998,0.5031,400.03,0.0,0,0.1791778281475376
2023-09-08 05:00:00,39.86733333333334,14.681666666666686,21.828000000000003,0.48689,400.0,-1.016075e-50,0,22.14,0.47794,403.45,0.0,0,0.031272408819287036
2023-09-08 06:00:00,183.00833333333333,15.095,22.156999999999996,0.48202,402.24,1.924165e-21,0,22.479,0.47678999999999994,436.26,0.0,0,0.013164022254275706
2023-09-08 07:00:00,328.57166666666666,16.04500000000001,22.53,0.5002,562.57,0.0,0,22.837,0.49049,551.94,0.0,0,0.003624562126519679
2023-09-08 08:00:00,484.4766666666666,18.314999999999994,22.673000000000002,0.51462,603.7,0.0,0,22.991,0.49949,559.96,0.0,0,0.0016575314238615288
2023-09-08 09:00:00,572.4566666666666,20.573333333333327,22.908,0.51526,641.44,0.0,0,23.230999999999998,0.49772,555.82,0.0,0,0.0012024177484717354
2023-09-08 10:00:00,621.0433333333333,22.038333333333334,23.011999999999997,0.5100899999999999,660.89,0.0,0,23.668000000000003,0.47785,552.14,0.0,0,0.0004238271859330998
2023-09-08 11:00:00,630.0683333333333,23.121666666666666,23.076999999999998,0.48781,644.4,0.0,0,24.112,0.44796,547.06,0.0,0,0.00019804588227213409
2023-09-08 12:00:00,594.4083333333333,24.145000000000014,23.235,0.46967,648.97,0.0,0,24.433000000000003,0.42618999999999996,547.41,0.0,0,0.0004914829315200218
2023-09-08 13:00:00,517.4116666666665,24.34,23.243000000000002,0.45774,571.64,0.0,0,24.753,0.42017,580.7,0.0,0,0.0008565148705268219
2023-09-08 14:00:00,383.955,24.523333333333344,23.339000000000002,0.47292,636.78,0.0,0,24.511999999999997,0.43041,545.33,0.0,0,0.00104770245209149
2023-09-08 15:00:00,263.48333333333335,23.808333333333344,23.311,0.48028999999999994,585.48,0.0,0,24.404,0.44702,564.56,0.0,0,0.0011557112439041144
2023-09-08 16:00:00,120.48833333333332,23.01666666666667,23.031999999999996,0.48783999999999994,586.22,0.0,0,24.651,0.44,576.15,0.0,0,0.0016830139432653342
2023-09-08 17:00:00,13.940887499999995,20.976666666666656,21.993000000000002,0.50379,560.5,8.770150000000002e-42,0,23.488000000000003,0.45148999999999995,490.4,0.0,0,0.0035047049934748267
2023-09-08 18:00:00,-2.9843166666666665,19.554999999999996,21.526999999999997,0.48249,419.81,0.0,0,22.823,0.44466000000000006,411.17,0.0,0,0.03464180232158802
2023-09-08 19:00:00,-2.7061833333333336,18.87499999999999,21.373,0.47781,402.96,0.0,0,22.546999999999997,0.44458000000000003,401.67,0.0,0,0.04605055292259084
2023-09-08 20:00:00,-2.957016666666666,18.19,21.245,0.48591000000000006,400.46,0.0,0,22.351999999999997,0.45411,400.26,0.0,0,0.08293838862559241
2023-09-08 21:00:00,-2.3669499999999988,17.956666666666663,21.13,0.49775,400.07,0.0,0,22.19,0.4665,400.04,0.0,0,0.12682876571193075
2023-09-08 22:00:00,-2.383433333333333,17.936666666666657,21.023000000000003,0.50813,400.01,0.0,0,22.048000000000002,0.47722,400.0,0.0,0,0.16281681434164433
2023-09-08 23:00:00,-2.4662333333333333,17.633333333333344,20.99,0.50722,400.0,0.0276915,0,21.921999999999997,0.47908999999999996,400.0,0.0,0,0.2156466790301532
2023-09-09 00:00:00,-2.460449999999999,17.449999999999992,20.993000000000002,0.5001,400.0,0.05675,0,21.808000000000003,0.47573999999999994,400.0,0.0,0,0.22418435332096984
2023-09-09 01:00:00,-2.6079,17.393333333333313,20.994,0.49955,400.0,0.07961499999999999,0,21.706,0.47823999999999994,400.0,0.0,0,0.2403599148293152
2023-09-09 02:00:00,-2.479133333333333,17.250000000000018,20.995,0.50779,400.0,0.09874,0,21.611,0.48896000000000006,400.0,0.0,0,0.24485198159214236
2023-09-09 03:00:00,-2.3432499999999994,17.236666666666668,20.995,0.51618,400.0,0.11624000000000001,0,21.52,0.49983999999999995,400.0,0.0,0,0.25757606978501274
2023-09-09 04:00:00,5.186368833333332,17.196666666666687,21.086,0.51168,400.0,0.0175715,0,21.726,0.49203,400.05,0.0,0,0.17057490212239854
2023-09-09 05:00:00,78.5581666666667,17.636666666666674,21.855,0.47962,400.0,2.707155e-35,0,22.455,0.46245,400.36,0.0,0,0.023633147881035783
2023-09-09 06:00:00,195.9883333333333,18.946666666666676,22.250999999999998,0.47103,456.16,-3.830035e-24,0,22.741999999999997,0.4534,436.02,0.0,0,0.0060179270554296315
2023-09-09 07:00:00,308.7133333333333,19.92833333333333,22.404,0.47476999999999997,488.1,3.7320749999999993e-59,0,23.070999999999998,0.46147,533.13,0.0,0,0.0023709045950958173
2023-09-09 08:00:00,429.53666666666663,21.163333333333334,22.715,0.49001999999999996,610.89,0.0,0,23.236,0.46888,559.98,0.0,0,0.0008946356205783363
2023-09-09 09:00:00,527.0483333333333,22.32333333333333,22.818,0.50312,618.05,0.0,0,23.644000000000002,0.47418000000000005,585.7,0.0,0,0.00020610618861185525
2023-09-09 10:00:00,581.8750000000001,24.47166666666667,22.901999999999997,0.49849,593.62,0.0,0,23.909000000000002,0.46724,576.48,0.0,0,0.0004133869084415138
2023-09-09 11:00:00,614.5750000000003,25.336666666666666,23.009,0.47795,610.77,0.0,0,24.405,0.4316,548.66,0.0,0,0.0003371797513565492
2023-09-09 12:00:00,577.9233333333334,25.89499999999999,23.153000000000002,0.449,619.09,0.0,0,24.794,0.39988,560.52,0.0,0,0.0005035029878425716
2023-09-09 13:00:00,510.68,25.031666666666666,23.278000000000002,0.42787,643.38,0.0,0,25.008000000000003,0.37699,565.67,0.0,0,0.0008106669414108112
2023-09-09 14:00:00,397.1050000000001,24.76166666666667,23.288,0.40710999999999997,581.54,0.0,0,25.084,0.36567,590.15,0.0,0,0.0006753554502369668
2023-09-09 15:00:00,261.4533333333333,24.371666666666666,23.433000000000003,0.40051,603.84,0.0,0,25.246,0.35836,593.13,0.0,0,0.0005472216498385878
2023-09-09 16:00:00,120.31383333333332,23.263333333333332,23.156,0.41138,611.25,0.0,0,24.719,0.36932,555.05,0.0,0,0.0010868191496668726
2023-09-09 17:00:00,14.151058666666662,21.59166666666668,22.088,0.44888999999999996,570.61,2.532135e-24,0,23.471,0.40429,505.19,0.0,0,0.007621059138677107
2023-09-09 18:00:00,-3.1656166666666663,20.328333333333358,21.593000000000004,0.46208999999999995,421.93,0.0,0,22.941,0.42455,413.53,0.0,0,0.0376365134968061
2023-09-09 19:00:00,-2.97475,19.63166666666666,21.435,0.47536999999999996,403.68,0.0,0,22.712,0.43958,402.27,0.0,0,0.0589017102822996
2023-09-09 20:00:00,-2.258983333333333,19.016666666666683,21.303,0.47973999999999994,400.49,0.0,0,22.529,0.44515,400.3,0.0,0,0.0849611923895872
2023-09-09 21:00:00,-2.9012166666666674,18.24833333333334,21.189,0.4822,400.06,0.0,0,22.374000000000002,0.44852,400.04,0.0,0,0.11761796826705133
2023-09-09 22:00:00,-2.4922500000000003,16.760000000000016,21.086,0.48985,400.01,0.0,0,22.239,0.45651,400.01,0.0,0,0.1577855621952057
2023-09-09 23:00:00,-1.812716666666667,16.233333333333334,20.991999999999997,0.49913,400.0,0.00213335,0,22.118000000000002,0.46591000000000005,400.0,0.0,0,0.2003228243698056
2023-09-10 00:00:00,-1.5900116666666666,15.608333333333325,20.991999999999997,0.50653,400.0,0.036038,0,22.006999999999998,0.47600000000000003,400.0,0.0,0,0.2053266021017927
2023-09-10 01:00:00,-0.8982666666666669,16.139999999999993,20.994,0.51556,400.0,0.061739999999999996,0,21.904,0.48758999999999997,400.0,0.0,0,0.23399958788378325
2023-09-10 02:00:00,-0.7274266666666667,16.580000000000027,20.994,0.52375,400.0,0.08361,0,21.805999999999997,0.49833,400.0,0.0,0,0.2290816676969572
2023-09-10 03:00:00,-1.3421766666666666,16.463333333333335,20.995,0.52936,400.0,0.10217999999999999,0,21.714000000000002,0.50655,400.0,0.0,0,0.26120269249261624
