Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-09-10 04:00:00,6.017172333333333,16.296666666666653,21.090999999999998,0.5293399999999999,400.0,0.007898,0,21.92,0.5031399999999999,400.05,0.0,0,0.1632804450855141
2023-09-10 05:00:00,76.59866666666669,16.718333333333334,21.899,0.5080899999999999,400.0,4.411385e-35,0,22.65,0.48543000000000003,400.32,0.0,0,0.018959406552647846
2023-09-10 06:00:00,190.47833333333332,18.263333333333346,22.244,0.5131899999999999,448.29,2.51479e-37,0,22.951999999999998,0.49055,447.32,0.0,0,0.0033459028779449142
2023-09-10 07:00:00,324.69833333333344,20.040000000000006,22.486,0.5391,512.21,0.0,0,23.217,0.5182399999999999,531.09,0.0,0,0.003001682807885157
2023-09-10 08:00:00,443.90833333333336,22.015,22.668000000000003,0.5774699999999999,615.83,0.0,0,23.381999999999998,0.55048,576.29,0.0,0,0.002670375712617625
2023-09-10 09:00:00,495.10333333333335,22.964912280701753,22.945999999999998,0.6009399999999999,704.58,0.0,0,23.528000000000002,0.5663,575.34,0.0,0,0.00223549007486778
2023-09-10 10:00:00,556.2500000000001,23.35,23.124000000000002,0.59149,735.49,0.0,0,23.554000000000002,0.5573600000000001,560.24,0.0,0,0.0018781166288893464
2023-09-10 11:00:00,563.4,22.19333333333334,23.004,0.54077,607.79,0.0,0,23.683000000000003,0.51562,581.91,0.0,0,0.0016900886049866063
2023-09-10 12:00:00,451.4,21.125,23.188000000000002,0.50427,640.52,0.0,0,23.794,0.48008,592.26,0.0,0,0.0014469400370904595
2023-09-10 13:00:00,405.9,20.82666666666666,23.252,0.49753000000000003,647.99,0.0,0,23.726,0.47308,553.54,0.0,0,0.00134882203448039
2023-09-10 14:00:00,189.36499999999992,19.85166666666668,23.194000000000003,0.5149699999999999,581.24,0.0,0,23.746,0.49723999999999996,561.48,0.0,0,0.0014105707809602306
2023-09-10 15:00:00,91.78416666666661,19.22166666666668,23.335,0.5534,647.48,0.0,0,23.721,0.5314399999999999,559.49,0.0,0,0.0015144584106051241
2023-09-10 16:00:00,29.754333333333324,18.038333333333345,22.91,0.5837100000000001,577.06,0.0,0,23.354,0.5644,542.61,0.0,0,0.002082594958444948
2023-09-10 17:00:00,5.681956333333335,17.218333333333348,21.912,0.62451,532.73,8.026449999999999e-54,0,22.346999999999998,0.59944,459.18,0.0,0,0.035208462119651084
2023-09-10 18:00:00,-1.0439916666666669,16.741666666666667,21.469,0.62734,420.7,0.0,0,22.026999999999997,0.60478,408.44,0.0,0,0.11628545916615153
2023-09-10 19:00:00,-0.7243916666666664,16.26500000000001,21.316,0.60545,402.42,0.0,0,21.872,0.58497,400.99,0.0,0,0.15343086750463633
2023-09-10 20:00:00,-0.4156133333333333,16.035000000000004,21.191999999999997,0.56075,400.48,0.0,0,21.750999999999998,0.54183,400.2,0.0,0,0.18195274400714334
2023-09-10 21:00:00,-0.2412733333333333,15.926666666666653,21.081999999999997,0.51951,400.05,0.0,0,21.644000000000002,0.5019100000000001,400.02,0.0,0,0.20626760079675804
2023-09-10 22:00:00,-0.09362600000000004,16.16500000000001,20.99,0.5007199999999999,400.01,0.0046415,0,21.546999999999997,0.48388000000000003,400.0,0.0,0,0.22145408338484787
2023-09-10 23:00:00,-0.160737,16.30666666666665,20.991999999999997,0.50189,400.0,0.038131500000000006,0,21.458000000000002,0.48773999999999995,400.0,0.0,0,0.2447043066144653
2023-09-11 00:00:00,-0.07519583333333336,16.516666666666676,20.994,0.51448,400.0,0.06346500000000001,0,21.375,0.50258,400.0,0.0,0,0.26095885706435884
2023-09-11 01:00:00,-0.2402983333333333,16.473333333333326,20.994,0.5172800000000001,400.0,0.08526500000000001,0,21.294,0.50785,400.0,0.0,0,0.2653994093000893
2023-09-11 02:00:00,-0.2438466666666668,16.363333333333312,20.995,0.5093,400.0,0.10363,0,21.217,0.50241,400.0,0.0,0,0.2817363829933375
2023-09-11 03:00:00,-0.26756,16.29333333333333,20.996,0.49896,400.0,0.119955,0,21.142,0.49449,400.0,0.0,0,0.2924307988186002
2023-09-11 04:00:00,2.087248666666666,16.07833333333334,20.996,0.49232,400.0,0.13420500000000002,0,21.07,0.49008999999999997,400.0,0.0,0,0.3032488495088949
2023-09-11 05:00:00,18.557083333333328,15.996666666666664,21.002,0.49382,400.0,0.1437,0,21.008000000000003,0.49363999999999997,400.0,0.0,0,0.31257641321519336
2023-09-11 06:00:00,63.25183333333334,16.193333333333335,21.0,0.5032,400.0,0.129955,0,20.999000000000002,0.50325,400.0,0.0088395,0,0.30299127687341165
2023-09-11 07:00:00,154.09316666666666,16.786666666666672,20.997,0.51244,400.0,0.13830499999999998,0,21.002,0.51231,400.0,0.006507666666666667,0,0.3046053987224397
2023-09-11 08:00:00,213.6316666666666,17.830000000000005,21.000999999999998,0.51864,400.0,0.1381,0,21.075,0.51631,400.0,0.0,0,0.3001442406758706
2023-09-11 09:00:00,193.84166666666675,17.968333333333327,21.002,0.52356,400.0,0.12991999999999998,0,21.348000000000003,0.51258,400.0,0.0,0,0.26989491036472285
2023-09-11 10:00:00,213.42833333333328,17.950000000000017,21.000999999999998,0.52764,400.0,0.12138499999999999,0,21.689,0.5058600000000001,400.0,0.0,0,0.2697472353870458
2023-09-11 11:00:00,164.15999999999994,17.406666666666652,21.002,0.5282100000000001,400.0,0.11940999999999999,0,21.695,0.5062399999999999,400.0,0.0,0,0.2503056528607734
2023-09-11 12:00:00,208.8783333333334,17.806666666666672,21.000999999999998,0.52328,400.0,0.10949,0,21.941999999999997,0.49399,400.0,0.0,0,0.2475959887354901
2023-09-11 13:00:00,354.2766666666667,18.538333333333327,21.0,0.51841,400.0,0.10884,0,22.063000000000002,0.48575,400.0,0.0,0,0.24181949309705336
2023-09-11 14:00:00,334.64333333333343,19.113333333333333,21.0,0.51622,400.0,0.105275,0,22.113000000000003,0.48223999999999995,400.0,0.0,0,0.2190397692149186
2023-09-11 15:00:00,242.09999999999997,19.896666666666672,20.997,0.51373,400.0,0.1118,0,21.956999999999997,0.48441000000000006,400.0,0.0,0,0.2245724294250979
2023-09-11 16:00:00,82.38900000000005,19.511666666666667,20.996,0.5178,400.0,0.12418499999999999,0,21.704,0.49583,400.0,0.0,0,0.22444879456006595
2023-09-11 17:00:00,7.043486999999999,18.036666666666672,20.996,0.53413,400.0,0.13785499999999998,0,21.557,0.5160600000000001,400.0,0.0,0,0.24670993886942785
2023-09-11 18:00:00,-2.31585,17.098333333333333,20.997,0.54801,400.0,0.15036000000000002,0,21.386,0.5350699999999999,400.0,0.0,0,0.2647674977677038
2023-09-11 19:00:00,-1.7387333333333337,16.706666666666685,20.998,0.55367,400.0,0.15998500000000002,0,21.261999999999997,0.54475,400.0,0.0,0,0.29342674634246857
2023-09-11 20:00:00,-1.3497333333333337,16.704999999999995,20.998,0.5557300000000001,400.0,0.16739500000000002,0,21.164,0.55011,400.0,0.0,0,0.32362112782471325
2023-09-11 21:00:00,-1.0665766666666667,16.731666666666666,20.998,0.55478,400.0,0.17418499999999998,0,21.079,0.55205,400.0,0.0,0,0.3368603612885501
2023-09-11 22:00:00,-1.0631099999999998,16.671666666666674,20.998,0.55045,400.0,0.18065,0,21.004,0.5502600000000001,400.0,0.0011545,0,0.3565835565629508
2023-09-11 23:00:00,-0.36704299999999984,16.83666666666667,20.998,0.54673,400.0,0.186815,0,20.991,0.54699,400.0,0.031738333333333334,0,0.3774297685280583
2023-09-12 00:00:00,-0.9360766666666666,17.225000000000012,20.998,0.54304,400.0,0.19259500000000002,0,20.993000000000002,0.54324,400.0,0.060533333333333335,0,0.3960093413009135
2023-09-12 01:00:00,-0.7058216666666663,17.20166666666666,20.998,0.53671,400.0,0.198295,0,20.993000000000002,0.53688,400.0,0.08522666666666667,0,0.4137303386221581
2023-09-12 02:00:00,-0.8907249999999998,17.416666666666654,20.999000000000002,0.53149,400.0,0.20314000000000002,0,20.995,0.53163,400.0,0.10577333333333333,0,0.43083316161824303
2023-09-12 03:00:00,-0.7079305000000002,17.150000000000013,20.999000000000002,0.52979,400.0,0.20764000000000002,0,20.995,0.52991,400.0,0.12393833333333333,0,0.4494127343910983
2023-09-12 04:00:00,1.3907022166666665,17.05666666666668,20.999000000000002,0.53061,400.0,0.21191500000000002,0,20.996,0.53072,400.0,0.14052166666666666,0,0.4668589875678274
2023-09-12 05:00:00,12.349733333333333,17.35333333333333,21.0,0.5367,400.0,0.214875,0,20.998,0.53677,400.0,0.15323166666666665,0,0.4712548938800742
2023-09-12 06:00:00,29.99533333333333,17.709999999999994,21.0,0.5483600000000001,400.0,0.21458,0,21.0,0.5483600000000001,400.0,0.15554333333333334,0,0.4728003296929734
2023-09-12 07:00:00,124.99500000000003,18.243333333333325,21.0,0.56416,400.0,0.212155,0,21.000999999999998,0.56416,400.0,0.151285,0,0.4820386015523045
2023-09-12 08:00:00,115.33983333333336,18.628333333333334,21.0,0.57797,400.0,0.21166999999999997,0,20.998,0.57802,400.0,0.15327166666666667,0,0.4879799436774504
2023-09-12 09:00:00,226.87833333333327,19.449999999999992,21.0,0.59391,400.0,0.212525,0,20.999000000000002,0.59397,400.0,0.16076666666666667,0,0.4923758499896971
2023-09-12 10:00:00,261.9033333333333,20.36666666666666,20.999000000000002,0.60225,400.0,0.21375,0,20.998,0.60232,400.0,0.16622,0,0.49975959887354904
2023-09-12 11:00:00,255.744,20.80166666666668,20.999000000000002,0.59692,400.0,0.215835,0,20.997,0.597,400.0,0.17590000000000006,0,0.5135311491173844
2023-09-12 12:00:00,264.44500000000005,21.073333333333352,21.0,0.60318,400.0,0.216545,0,20.999000000000002,0.60323,400.0,0.18305,0,0.5076241500103029
2023-09-12 13:00:00,332.6516666666667,21.423333333333336,21.000999999999998,0.62712,400.0,0.21498,0,21.0,0.6271399999999999,400.0,0.18465,0,0.5095817020399753
2023-09-12 14:00:00,145.40316666666666,21.29,21.000999999999998,0.6662899999999999,400.0,0.2119,0,21.000999999999998,0.6662899999999999,400.0,0.18201666666666666,0,0.504979737619342
2023-09-12 15:00:00,112.55983333333334,21.04500000000001,21.002,0.71365,400.0,0.20844000000000001,0,21.000999999999998,0.71367,400.0,0.1781833333333333,0,0.5015110927948349
2023-09-12 16:00:00,37.05033333333333,20.088333333333345,21.0,0.72938,400.0,0.209055,0,20.997,0.72949,400.0,0.1851,0,0.5104059344735216
2023-09-12 17:00:00,2.0394786666666684,19.128333333333334,20.999000000000002,0.73121,400.0,0.211625,0,20.997,0.73133,400.0,0.19783333333333333,0,0.5269592691805756
2023-09-12 18:00:00,-1.664866666666666,17.908333333333328,20.999000000000002,0.73033,400.0,0.21455,0,20.997,0.73045,400.0,0.21033333333333332,0,0.5297067106257298
2023-09-12 19:00:00,-1.3607333333333336,16.63,21.0,0.71332,400.0,0.217065,0,20.998,0.7134,400.0,0.2208,0,0.5391166975753829
2023-09-12 20:00:00,-0.7373616666666666,16.22333333333335,21.0,0.69138,400.0,0.21744499999999997,0,20.998,0.6914399999999999,400.0,0.22685,0,0.5397692149186071
2023-09-12 21:00:00,-1.2991733333333333,16.190000000000012,21.0,0.68448,400.0,0.21669499999999997,0,20.999000000000002,0.68452,400.0,0.2302333333333333,0,0.5431691737069854
2023-09-12 22:00:00,-1.673200000000001,16.09666666666668,21.0,0.69212,400.0,0.21432,0,21.0,0.69216,400.0,0.22996666666666665,0,0.5439247201044027
2023-09-12 23:00:00,-1.1245666666666667,16.035000000000007,21.0,0.70181,400.0,0.21345999999999998,0,20.999000000000002,0.70185,400.0,0.23165,0,0.5375025757263548
2023-09-13 00:00:00,-0.4813116666666665,16.05833333333334,21.0,0.70481,400.0,0.21358,0,20.999000000000002,0.7048399999999999,400.0,0.2348666666666667,0,0.537674290816677
2023-09-13 01:00:00,-0.8004800000000001,15.873333333333326,20.999000000000002,0.68947,400.0,0.21516999999999997,0,20.998,0.68953,400.0,0.2404833333333333,0,0.5456075279895597
2023-09-13 02:00:00,-1.3723866666666664,15.268333333333342,20.998,0.6430899999999999,400.0,0.21992,0,20.996,0.64317,400.0,0.25156666666666666,0,0.5487327426334226
2023-09-13 03:00:00,-0.8548116666666664,15.050000000000004,21.0,0.57071,400.0,0.222255,0,20.998,0.57077,400.0,0.26061666666666666,0,0.5520983584037366
2023-09-13 04:00:00,1.2884516666666668,14.681666666666674,21.076999999999998,0.52053,400.0,0.10535,0,21.085,0.52028,400.03,0.13998,0,0.30596194793598464
2023-09-13 05:00:00,28.62226666666667,14.616666666666674,21.616,0.49458,400.0,0.0,0,21.53,0.49726000000000004,400.67,2.0591999999999997e-35,0,0.052225427570574905
2023-09-13 06:00:00,54.146,15.073333333333334,21.965,0.48965,426.91,5.83845e-22,0,21.836,0.49404,428.35,-8.568449999999999e-68,0,0.03250257572635483
2023-09-13 07:00:00,62.55133333333331,15.583333333333336,22.186,0.49896999999999997,529.27,-1.2676199999999996e-69,0,22.164,0.50359,551.49,3.0771499999999994e-99,0,0.023513634178171577
2023-09-13 08:00:00,92.70833333333331,16.028333333333332,22.426,0.50836,623.34,0.0,0,22.359,0.5018100000000001,550.21,0.0,0,0.012887904389037709
2023-09-13 09:00:00,191.61500000000004,16.86999999999999,22.478,0.49263999999999997,569.28,0.0,0,22.743000000000002,0.48568999999999996,573.14,0.0,0,0.0018018751287863176
2023-09-13 10:00:00,412.6349999999998,17.701666666666654,22.711,0.48598,650.12,0.0,0,23.252,0.46091000000000004,570.96,0.0,0,0.0008478604299745862
2023-09-13 11:00:00,446.2883333333333,18.488333333333333,22.853,0.47203,660.27,0.0,0,23.680999999999997,0.43448000000000003,543.52,0.0,0,0.0003250532316779999
2023-09-13 12:00:00,434.7483333333335,18.66166666666668,22.886999999999997,0.44572,604.63,0.0,0,23.978,0.41406000000000004,571.06,0.0,0,0.0007391647778006731
2023-09-13 13:00:00,272.6066666666667,18.231666666666673,23.078000000000003,0.43056000000000005,648.14,0.0,0,24.275,0.39144,557.14,0.0,0,0.0010315955766192733
2023-09-13 14:00:00,102.79500000000004,17.076666666666664,23.076,0.41493,608.49,0.0,0,24.076,0.38727,581.34,0.0,0,0.0010386358953224806
2023-09-13 15:00:00,64.33183333333334,16.308333333333326,23.186,0.40888,625.12,0.0,0,24.101999999999997,0.37906,560.29,0.0,0,0.0009528470361975412
2023-09-13 16:00:00,103.54233333333332,16.22,22.944000000000003,0.4275,666.78,0.0,0,24.139,0.38325,546.01,0.0,0,0.001387595301875129
2023-09-13 17:00:00,11.616459033333333,15.658333333333333,21.83,0.46258,547.5,0.0,0,23.055,0.42231,495.53,0.0,0,0.004219039769214918
2023-09-13 18:00:00,-3.189150000000001,14.231666666666666,21.385,0.48331,418.02,0.0,0,22.361,0.45433999999999997,411.68,0.0,0,0.03930558417473728
2023-09-13 19:00:00,-3.010733333333333,13.461666666666654,21.225,0.50497,403.39,0.0,0,22.088,0.47885,402.2,0.0,0,0.08589188817913318
2023-09-13 20:00:00,-2.9740500000000005,12.976666666666658,21.093000000000004,0.5102399999999999,400.45,0.0,0,21.89,0.48591000000000006,400.29,0.0,0,0.13459715639810427
2023-09-13 21:00:00,-3.002166666666666,12.41833333333332,20.987,0.50397,400.05,0.0068805,0,21.730999999999998,0.4815,400.03,0.0,0,0.1883680197815784
2023-09-13 22:00:00,-2.5790500000000005,11.92999999999999,20.991,0.48994,400.01,0.044492500000000004,0,21.596,0.4721,400.0,0.0,0,0.21427982691118894
2023-09-13 23:00:00,-1.9109550000000004,11.838333333333333,20.993000000000002,0.47253999999999996,400.0,0.07352,0,21.473000000000003,0.45882,400.0,0.0,0,0.2286626828765712
2023-09-14 00:00:00,-2.4551500000000006,11.798333333333346,20.993000000000002,0.44886000000000004,400.0,0.098355,0,21.358,0.43893000000000004,400.0,0.0,0,0.2455663163678824
2023-09-14 01:00:00,-2.1987666666666663,11.343333333333321,20.994,0.42485,400.0,0.12005999999999999,0,21.25,0.41822,400.0,0.0,0,0.2639123566178996
2023-09-14 02:00:00,-2.2473166666666677,11.213333333333335,20.995,0.40586,400.0,0.138905,0,21.149,0.40202,400.0,0.0,0,0.2835599972525586
2023-09-14 03:00:00,-2.0002166666666668,11.13166666666668,20.996,0.39331,400.0,0.15528,0,21.055999999999997,0.39187,400.0,0.0,0,0.3036884401401195
2023-09-14 04:00:00,3.3643530000000004,11.366666666666667,21.070999999999998,0.39105,400.0,0.047090000000000014,0,21.267,0.38638,400.05,0.0,0,0.2016553334707054
2023-09-14 05:00:00,85.65366666666667,11.786666666666667,21.747,0.391,400.0,8.7581e-50,0,22.022,0.3846,407.21,0.0,0,0.04034617762208943
2023-09-14 06:00:00,157.05916666666667,13.018333333333334,22.017,0.41567,401.14,-3.0835649999999997e-22,0,22.311999999999998,0.4107,419.41,0.0,0,0.02342331204066213
2023-09-14 07:00:00,363.9533333333332,15.216666666666674,22.322,0.46693999999999997,535.0,0.0,0,22.721,0.45683,566.78,0.0,0,0.017227488151658768
2023-09-14 08:00:00,416.44833333333344,16.535000000000007,22.516,0.50161,575.86,0.0,0,22.886999999999997,0.49088000000000004,577.92,0.0,0,0.007282436980561852
2023-09-14 09:00:00,488.22833333333335,16.965,22.79,0.52575,668.19,0.0,0,23.214000000000002,0.50044,560.47,0.0,0,0.0019696407720310462
2023-09-14 10:00:00,608.5783333333334,17.79333333333334,22.848000000000003,0.51236,670.61,0.0,0,23.654,0.47422,544.7,0.0,0,0.001082423243354626
2023-09-14 11:00:00,540.0833333333334,18.008333333333336,22.76,0.45438999999999996,556.93,0.0,0,24.092,0.41985,566.17,0.0,0,0.0008005700940998695
2023-09-14 12:00:00,547.4733333333332,18.434999999999995,22.949,0.41267,602.84,0.0,0,23.980999999999998,0.38533,587.89,0.0,0,0.0012932550312521466
2023-09-14 13:00:00,329.97166666666664,18.225,23.041,0.3954,601.95,0.0,0,24.338,0.36225999999999997,573.32,0.0,0,0.0014561096229136618
2023-09-14 14:00:00,301.72166666666664,18.011666666666667,23.268,0.41791999999999996,692.46,0.0,0,24.802,0.36594,556.24,0.0,0,0.001201490486983996
2023-09-14 15:00:00,180.3161666666666,17.395000000000003,23.320999999999998,0.43463,611.96,0.0,0,24.886999999999997,0.39254,579.41,0.0,0,0.001075348581633354
2023-09-14 16:00:00,90.70766666666677,16.103333333333335,22.94,0.46215,599.9,0.0,0,24.596,0.41597,577.41,0.0,0,0.0016034068273919912
2023-09-14 17:00:00,2.2110066666666666,14.263333333333332,21.92,0.48858999999999997,552.57,1.11996e-24,0,23.476999999999997,0.43373,479.55,0.0,0,0.0057596675595851365
2023-09-14 18:00:00,-2.4671500000000006,13.161666666666667,21.423000000000002,0.47448,424.05,0.0,0,22.811,0.43453,412.8,0.0,0,0.03990658699086476
2023-09-14 19:00:00,-1.0026583333333332,12.83333333333333,21.273000000000003,0.47967,403.54,0.0,0,22.53,0.44401,401.89,0.0,0,0.05941685555326603
2023-09-14 20:00:00,-1.8091633333333341,12.686666666666673,21.151,0.49806999999999996,400.45,0.0,0,22.331,0.46337,400.24,0.0,0,0.0919431279620853
2023-09-14 21:00:00,-2.051953333333333,12.171666666666672,21.041999999999998,0.51644,400.06,0.0,0,22.169,0.48202,400.03,0.0,0,0.1377635826636445
2023-09-14 22:00:00,-1.1143566666666662,12.109999999999996,20.99,0.5223300000000001,400.01,0.021685,0,22.026999999999997,0.49018999999999996,400.0,0.0,0,0.19553884195343085
2023-09-14 23:00:00,-1.7282516666666663,11.551666666666673,20.991999999999997,0.51179,400.0,0.0517,0,21.9,0.48411000000000004,400.0,0.0,0,0.21167319184009886
2023-09-15 00:00:00,-0.4877076666666666,11.520000000000005,20.994,0.49233999999999994,400.0,0.075615,0,21.785,0.46903999999999996,400.0,0.0,0,0.2264097808915448
2023-09-15 01:00:00,-0.32430751666666674,12.271666666666665,20.995,0.48478000000000004,400.0,0.09488,0,21.682,0.46478,400.0,0.0,0,0.2409368775327976
2023-09-15 02:00:00,-1.2987800000000005,12.110000000000005,20.996,0.49613,400.0,0.11089,0,21.59,0.47838,400.0,0.0,0,0.25684456350024043
2023-09-15 03:00:00,-0.12362233333333335,12.70166666666666,20.996,0.51353,400.0,0.125125,0,21.504,0.49778999999999995,400.0,0.0,0,0.2524417885843808
2023-09-15 04:00:00,2.438270333333333,13.508333333333335,21.081999999999997,0.52523,400.0,0.021156,0,21.719,0.5051100000000001,400.05,0.0,0,0.1647091146369943
2023-09-15 05:00:00,47.11899999999999,13.803333333333326,21.843000000000004,0.50754,400.0,-5.2922e-34,0,22.456,0.48896999999999996,400.31,0.0,0,0.020988392059894227
2023-09-15 06:00:00,130.00033333333334,15.151666666666667,22.241999999999997,0.49608,450.26,3.499845e-38,0,22.823,0.47934,458.03,0.0,0,0.003306683151315338
2023-09-15 07:00:00,306.135,16.518333333333327,22.323,0.48396999999999996,463.62,-6.137e-90,0,23.121,0.47273999999999994,558.47,0.0,0,0.002079675801909472
2023-09-15 08:00:00,417.5866666666668,17.161666666666658,22.601,0.47366,574.48,0.0,0,23.265,0.45237,556.4,0.0,0,0.0009209423724156877
2023-09-15 09:00:00,561.9583333333334,17.990000000000006,22.747,0.45656,586.95,0.0,0,23.419,0.43416000000000005,538.76,0.0,0,0.001091901916340408
2023-09-15 10:00:00,540.2183333333335,18.25666666666666,22.945,0.46278,632.91,0.0,0,23.768,0.4299,541.49,0.0,0,0.0010828010165533346
2023-09-15 11:00:00,548.205,18.43333333333334,23.08,0.48386999999999997,643.72,0.0,0,24.232,0.43937,558.03,0.0,0,0.0007545504498935367
2023-09-15 12:00:00,590.9166666666664,18.816666666666656,22.99,0.49013999999999996,541.09,0.0,0,24.250999999999998,0.45728,578.09,0.0,0,0.0010375369187444192
2023-09-15 13:00:00,395.77833333333336,18.524999999999995,23.089000000000002,0.48546000000000006,538.1,0.0,0,24.735,0.44325,575.53,0.0,0,0.0012273851226045744
2023-09-15 14:00:00,352.85166666666674,18.238333333333326,23.374000000000002,0.46881999999999996,661.12,0.0,0,25.266,0.40599,555.67,0.0,0,0.0011408750601002815
2023-09-15 15:00:00,229.59666666666672,17.799999999999994,23.430999999999997,0.42785,651.6,0.0,0,25.518,0.36638000000000004,548.44,0.0,0,0.0009829658630400439
2023-09-15 16:00:00,85.7021666666667,16.85666666666667,23.066999999999997,0.40406,622.87,0.0,0,25.131,0.34954,557.32,0.0,0,0.0014670993886942785
2023-09-15 17:00:00,2.5185926666666663,15.883333333333326,21.9,0.40069,464.25,-6.579249999999998e-72,0,23.939,0.35901,500.7,0.0,0,0.0032942853217940798
2023-09-15 18:00:00,-2.7679166666666664,15.358333333333318,21.505,0.40448,407.68,0.0,0,23.217,0.36521,412.36,0.0,0,0.03189195686516931
2023-09-15 19:00:00,-2.7177,15.125000000000016,21.351,0.41365,401.17,0.0,0,22.915,0.37617,401.89,0.0,0,0.040672436293701486
2023-09-15 20:00:00,-2.56145,14.97333333333332,21.225,0.42383999999999994,400.19,0.0,0,22.699,0.3874,400.3,0.0,0,0.07043409574833437
2023-09-15 21:00:00,-2.2380166666666668,14.966666666666667,21.114,0.43355,400.02,0.0,0,22.524,0.39776999999999996,400.04,0.0,0,0.11797513565492135
2023-09-15 22:00:00,-2.1566,15.16166666666668,21.011999999999997,0.43927,400.0,0.0,0,22.375999999999998,0.40415,400.01,0.0,0,0.1519129061061886
2023-09-15 23:00:00,-2.1112333333333333,15.203333333333347,20.991,0.43796,400.0,0.030206,0,22.241,0.40573000000000004,400.0,0.0,0,0.19931657394051788
2023-09-16 00:00:00,-2.0431833333333334,15.185000000000011,20.993000000000002,0.43358,400.0,0.057710000000000004,0,22.12,0.40469,400.0,0.0,0,0.2168280788515695
2023-09-16 01:00:00,-1.5033333333333334,15.620000000000005,20.994,0.42776000000000003,400.0,0.08034000000000001,0,22.006999999999998,0.40203,400.0,0.0,0,0.2310083110103716
2023-09-16 02:00:00,-2.558583333333333,16.116666666666667,20.994,0.41562,400.0,0.10082999999999999,0,21.898000000000003,0.39324000000000003,400.0,0.0,0,0.2437736108249193
2023-09-16 03:00:00,-2.3406666666666665,16.041666666666675,20.996,0.40769,400.0,0.118345,0,21.796,0.38816999999999996,400.0,0.0,0,0.2567209286352085
2023-09-16 04:00:00,0.3224981666666666,16.11,21.086,0.40715999999999997,400.0,0.0198905,0,21.996,0.38511,400.06,0.0,0,0.15517549282230922
2023-09-16 05:00:00,24.00633333333333,16.141666666666666,21.851,0.39775,400.0,0.0,0,22.712,0.3775,400.38,0.0,0,0.017524555257916064
2023-09-16 06:00:00,60.67916666666667,16.751666666666647,22.32,0.40871999999999997,489.89,0.0,0,23.009,0.38432,430.97,0.0,0,0.0032955560134624627
2023-09-16 07:00:00,104.82000000000002,17.131666666666675,22.408,0.41251000000000004,516.81,0.0,0,23.293000000000003,0.39294,537.66,0.0,0,0.002037674290816677
2023-09-16 08:00:00,142.17333333333332,17.598333333333326,22.625,0.40881999999999996,580.23,0.0,0,23.451,0.38813000000000003,567.87,0.0,0,0.0017360739061748748
2023-09-16 09:00:00,232.94833333333335,18.215,22.796999999999997,0.4014,628.3,0.0,0,23.581,0.37239,543.99,0.0,0,0.0019258190809808367
2023-09-16 10:00:00,320.5516666666666,18.754999999999995,22.944000000000003,0.40116999999999997,655.15,0.0,0,23.9,0.3665,574.66,0.0,0,0.0016939006799917575
2023-09-16 11:00:00,492.6233333333333,19.400000000000013,23.063000000000002,0.39989,651.59,0.0,0,24.366,0.35946,562.21,0.0,0,0.0011157703138951849
2023-09-16 12:00:00,500.31666666666655,20.21500000000001,23.103,0.40973999999999994,646.91,0.0,0,24.723000000000003,0.36261,576.37,0.0,0,0.0010428600865444056
2023-09-16 13:00:00,364.20999999999987,20.266666666666673,23.302,0.41417,658.16,0.0,0,25.088,0.3623,579.52,0.0,0,0.0011695858232021428
2023-09-16 14:00:00,288.2033333333333,20.083333333333325,23.33,0.4144,626.72,0.0,0,25.273000000000003,0.36443000000000003,586.69,0.0,0,0.0010600659385946838
2023-09-16 15:00:00,195.16,19.45833333333332,23.451,0.41921,656.92,0.0,0,25.163,0.37083,572.71,0.0,0,0.0009994505117109694
2023-09-16 16:00:00,75.88483333333333,18.51833333333333,23.008000000000003,0.42621000000000003,573.37,0.0,0,24.575,0.3871,570.95,0.0,0,0.0015688577512191772
2023-09-16 17:00:00,3.5385875000000007,17.45833333333333,22.006999999999998,0.45661999999999997,564.17,6.4846499999999995e-25,0,23.486,0.41253999999999996,526.73,0.0,0,0.01794628751974723
2023-09-16 18:00:00,-2.78345,16.466666666666654,21.524,0.4486,415.95,0.0,0,22.915,0.41168999999999994,413.17,0.0,0,0.04634246857613848
2023-09-16 19:00:00,-0.8446600000000003,16.234999999999996,21.361,0.44796,403.59,0.0,0,22.695,0.41288,402.96,0.0,0,0.08842296861048149
2023-09-16 20:00:00,-1.5679783333333337,16.346666666666675,21.224,0.44188,400.39,0.0,0,22.514,0.4084,400.32,0.0,0,0.1292259083728278
2023-09-16 21:00:00,-2.223478333333334,15.98833333333332,21.105999999999998,0.43209,400.06,0.0,0,22.362,0.40015,400.05,0.0,0,0.15783707672230235
2023-09-16 22:00:00,-1.4815333333333331,15.69833333333334,21.003,0.43814,400.01,0.00010934,0,22.234,0.40634000000000003,400.01,0.0,0,0.19179888728621472
2023-09-16 23:00:00,-1.0553483333333336,15.636666666666686,20.991,0.45328999999999997,400.0,0.0337055,0,22.119,0.42305,400.0,0.0,0,0.2176110996634384
2023-09-17 00:00:00,-0.6177283333333334,15.931666666666674,20.993000000000002,0.46887,400.0,0.06139,0,22.013,0.44048000000000004,400.0,0.0,0,0.22826430386702384
2023-09-17 01:00:00,-1.0892400000000002,16.173333333333346,20.994,0.47393,400.0,0.085735,0,21.908,0.44811000000000006,400.0,0.0,0,0.24522975479085105
2023-09-17 02:00:00,-1.6828966666666665,15.741666666666687,20.994,0.46266999999999997,400.0,0.107495,0,21.804000000000002,0.44026000000000004,400.0,0.0,0,0.27013874579298025
2023-09-17 03:00:00,-0.8356049999999999,15.47666666666666,20.997,0.44802,400.0,0.12227,0,21.714000000000002,0.42873999999999995,400.0,0.0,0,0.28054811456830825
2023-09-17 04:00:00,0.7222396666666667,15.186666666666687,21.07,0.43638000000000005,400.0,0.020118,0,21.904,0.41467,400.05,0.0,0,0.18652036540971226
2023-09-17 05:00:00,22.387633333333333,15.358333333333313,21.831999999999997,0.41867,407.92,4.755175e-22,0,22.629,0.3986,400.41,0.0,0,0.028957002541383337
2023-09-17 06:00:00,90.13833333333336,15.671666666666667,22.224,0.4318,481.12,0.0,0,22.921999999999997,0.40815,437.49,0.0,0,0.012191771412871763
2023-09-17 07:00:00,234.79166666666663,17.036666666666658,22.358,0.45319,505.93,0.0,0,23.214000000000002,0.43401999999999996,535.65,0.0,0,0.006503537330860636
2023-09-17 08:00:00,342.78833333333324,18.988333333333326,22.609,0.4845,605.36,0.0,0,23.37,0.46065,575.44,0.0,0,0.003277835016141219
2023-09-17 09:00:00,326.00333333333333,19.325000000000006,22.685,0.50941,605.5,0.0,0,23.396,0.48012,540.71,0.0,0,0.0028131739817295145
2023-09-17 10:00:00,549.2833333333333,20.571666666666665,22.816,0.52299,622.75,0.0,0,23.476999999999997,0.49151999999999996,529.59,0.0,0,0.002431554364997596
2023-09-17 11:00:00,553.6950000000002,21.285000000000004,23.133000000000003,0.52613,749.04,0.0,0,23.519000000000002,0.49213999999999997,542.93,0.0,0,0.002313895185108868
2023-09-17 12:00:00,512.2383333333332,21.99473684210527,23.089000000000002,0.51118,686.77,0.0,0,23.584,0.48375,565.28,0.0,0,0.002228861872381345
2023-09-17 13:00:00,417.4333333333335,22.463333333333324,23.244,0.49468,713.07,0.0,0,23.514,0.46755,513.26,0.0,0,0.002124527783501614
2023-09-17 14:00:00,290.5150000000001,22.02166666666666,23.193,0.48652,661.71,0.0,0,23.636,0.45871999999999996,547.62,0.0,0,0.002047771138127618
2023-09-17 15:00:00,141.66333333333333,20.96333333333332,23.171999999999997,0.48149,622.52,0.0,0,23.635,0.45902,555.74,0.0,0,0.0020102342193831987
2023-09-17 16:00:00,61.12916666666667,19.911666666666683,22.895,0.48536,612.07,0.0,0,23.303,0.46923000000000004,552.22,0.0,0,0.0025172401950683426
2023-09-17 17:00:00,1.5100753333333328,18.766666666666666,21.781,0.51683,562.52,-1.62102e-21,0,22.357,0.49157,507.27,0.0,0,0.06347620028848135
2023-09-17 18:00:00,-2.4967166666666665,17.525,21.338,0.51157,414.83,0.0,0,21.949,0.49175,409.8,0.0,0,0.15144927536231886
2023-09-17 19:00:00,-2.3281,16.65666666666667,21.184,0.51543,402.34,0.0,0,21.805,0.49606000000000006,401.55,0.0,0,0.1890514458410605
2023-09-17 20:00:00,-2.2363666666666666,16.00333333333332,21.061999999999998,0.5230199999999999,400.42,0.0,0,21.69,0.5032300000000001,400.27,0.0,0,0.2211827735421389
2023-09-17 21:00:00,-1.1065549999999995,15.88333333333333,20.988000000000003,0.52763,400.05,0.0159965,0,21.59,0.50851,400.03,0.0,0,0.25079675801909473
2023-09-17 22:00:00,-0.6288733333333333,15.923333333333318,20.991999999999997,0.5222600000000001,400.01,0.048753,0,21.499000000000002,0.50626,400.0,0.0,0,0.2642523524967374
2023-09-17 23:00:00,-0.7016716666666667,15.976666666666668,20.994,0.5129,400.0,0.073475,0,21.414,0.49982,400.0,0.0,0,0.2744831375781304
2023-09-18 00:00:00,-0.6947183333333335,16.456666666666674,20.995,0.5095,400.0,0.09402999999999999,0,21.335,0.49898000000000003,400.0,0.0,0,0.28357373445978434
2023-09-18 01:00:00,-0.8548600000000005,16.683333333333348,20.996,0.5162100000000001,400.0,0.111085,0,21.259,0.50793,400.0,0.0,0,0.2955697506696888
2023-09-18 02:00:00,-0.5885433333333334,16.879999999999992,20.996,0.53164,400.0,0.125505,0,21.188000000000002,0.52542,400.0,0.0,0,0.29091283742015245
2023-09-18 03:00:00,-0.6974666666666666,17.055000000000017,20.997,0.55592,400.0,0.137795,0,21.121,0.55171,400.0,0.0,0,0.3020811868947043
2023-09-18 04:00:00,1.128308833333333,17.100000000000016,20.997,0.5724899999999999,400.0,0.14909,0,21.054000000000002,0.5704899999999999,400.0,0.0,0,0.32034136959956044
2023-09-18 05:00:00,21.14648333333333,17.16833333333335,20.998,0.57631,400.0,0.158675,0,20.993000000000002,0.57649,400.0,0.002520166666666666,0,0.3184490693042105
2023-09-18 06:00:00,53.84133333333333,17.436666666666664,20.998,0.58309,400.0,0.16639500000000002,0,20.993000000000002,0.58328,400.0,0.03224166666666666,0,0.3485129473178103
2023-09-18 07:00:00,124.07533333333336,17.849999999999994,20.999000000000002,0.5917,400.0,0.17233500000000002,0,20.995,0.59183,400.0,0.05320666666666666,0,0.3546260045332784
2023-09-18 08:00:00,272.29166666666663,18.506666666666675,21.0,0.60324,400.0,0.17581,0,20.998,0.6033,400.0,0.06638166666666667,0,0.3757126176248369
2023-09-18 09:00:00,397.4333333333333,19.553333333333335,21.0,0.61979,400.0,0.17605500000000002,0,20.999000000000002,0.6198100000000001,400.0,0.06772833333333332,0,0.3672298921629233
2023-09-18 10:00:00,436.61166666666674,20.96666666666666,21.000999999999998,0.6320600000000001,400.0,0.176375,0,21.000999999999998,0.6320399999999999,400.0,0.07103166666666666,0,0.3690157291022735
2023-09-18 11:00:00,309.128,21.509999999999994,21.000999999999998,0.63922,400.0,0.17189500000000002,0,21.003,0.6391399999999999,400.0,0.05663333333333333,0,0.37495707122741945
2023-09-18 12:00:00,244.02166666666665,21.50333333333333,21.0,0.6420399999999999,400.0,0.17023,0,20.999000000000002,0.64208,400.0,0.053165,0,0.3748196991551618
2023-09-18 13:00:00,219.4533333333334,21.58666666666666,21.002,0.63097,400.0,0.170625,0,21.014,0.6305,400.0,0.056353333333333325,0,0.3724156878906518
2023-09-18 14:00:00,49.07966666666668,21.493333333333336,21.002,0.60438,400.0,0.157625,0,21.176,0.5979300000000001,400.0,6.458499999999998e-67,0,0.31482931520021984
2023-09-18 15:00:00,20.260166666666674,19.516666666666666,20.999000000000002,0.5807,400.0,0.15899000000000002,0,21.427,0.56565,400.0,1.1711966666666665e-99,0,0.28347070540559105
2023-09-18 16:00:00,24.0845,19.088333333333345,20.998,0.5645100000000001,400.0,0.16425499999999998,0,21.5,0.5474,400.0,0.0,0,0.26998763651349683
2023-09-18 17:00:00,3.430277000000001,18.790000000000013,20.997,0.55909,400.0,0.16820500000000002,0,21.432,0.5443600000000001,400.0,0.0,0,0.2817157771824988
2023-09-18 18:00:00,-0.4401299999999999,18.865,20.997,0.545,400.0,0.17602,0,21.19,0.53857,400.0,0.0,0,0.32605948210728763
2023-09-18 19:00:00,-0.4783768333333332,18.973333333333336,20.998,0.52442,400.0,0.184855,0,21.002,0.52428,400.0,0.002004333333333333,0,0.35654921354488633
2023-09-18 20:00:00,-0.3315780000000001,19.013333333333332,20.998,0.48668999999999996,400.0,0.191195,0,20.986,0.48706000000000005,400.0,0.05205,0,0.3794560065938595
2023-09-18 21:00:00,-1.2352649999999998,18.92333333333333,20.999000000000002,0.45021000000000005,400.0,0.196145,0,20.99,0.45043999999999995,400.0,0.09071,0,0.4058657874854042
2023-09-18 22:00:00,-2.1068333333333333,18.166666666666675,20.999000000000002,0.42117,400.0,0.200885,0,20.993000000000002,0.42133000000000004,400.0,0.119495,0,0.43388969022597706
2023-09-18 23:00:00,-2.00545,17.813333333333333,20.999000000000002,0.41303,400.0,0.20461,0,20.994,0.41315,400.0,0.14066166666666668,0,0.4602994711175218
2023-09-19 00:00:00,-1.0493083333333333,18.088333333333328,20.999000000000002,0.41893,400.0,0.208585,0,20.995,0.41902,400.0,0.15897666666666668,0,0.4846143279071365
2023-09-19 01:00:00,-2.069285,18.041666666666668,20.999000000000002,0.42963,400.0,0.21307,0,20.996,0.42971000000000004,400.0,0.17478333333333335,0,0.4916203035922797
2023-09-19 02:00:00,-1.1160533333333331,17.376666666666654,20.999000000000002,0.43362,400.0,0.21758,0,20.996,0.43368999999999996,400.0,0.18926666666666664,0,0.5133594340270623
2023-09-19 03:00:00,-1.4902149999999998,16.955,20.999000000000002,0.43359,400.0,0.22178,0,20.997,0.43365,400.0,0.20183333333333334,0,0.5327632392334638
2023-09-19 04:00:00,-0.6760546666666667,16.4,20.999000000000002,0.43212,400.0,0.22624499999999997,0,20.997,0.43217,400.0,0.21398333333333336,0,0.548767085651487
2023-09-19 05:00:00,56.23125,16.006666666666668,20.999000000000002,0.43212,400.0,0.23029000000000002,0,20.997,0.43216000000000004,400.0,0.22463333333333327,0,0.5521327014218009
2023-09-19 06:00:00,146.1441666666667,15.743333333333347,21.005,0.43346,400.0,0.22466,0,21.002,0.43353,400.0,0.2265666666666667,0,0.5567346658424343
2023-09-19 07:00:00,191.55566666666667,15.325000000000005,21.0,0.43731000000000003,400.0,0.21563000000000002,0,21.006999999999998,0.43713,400.0,0.20776666666666666,0,0.5239370835909061
2023-09-19 08:00:00,159.5411666666666,15.228333333333335,21.002,0.43215,400.0,0.21034499999999998,0,21.011999999999997,0.43188999999999994,400.0,0.17183333333333334,0,0.4987293083316162
2023-09-19 09:00:00,268.38700000000006,14.41,21.004,0.42113,400.0,0.197555,0,21.024,0.42062,400.0,0.09924,0,0.4497218215536781
2023-09-19 10:00:00,471.755,15.963333333333347,21.003,0.41076999999999997,400.0,0.1855,0,21.015,0.41047,400.0,0.03301333333333333,0,0.4086132289305584
2023-09-19 11:00:00,475.38000000000017,16.888333333333318,21.002,0.40226999999999996,400.0,0.17656,0,21.055999999999997,0.40094,400.0,0.00048536666666666663,0,0.38512260457449
2023-09-19 12:00:00,211.5433333333333,16.343333333333334,21.002,0.39516999999999997,400.0,0.168465,0,21.197,0.39047,400.0,0.0,0,0.3705955079332372
2023-09-19 13:00:00,262.3416666666666,16.256666666666664,21.000999999999998,0.39115,400.0,0.16159,0,21.271,0.38473,400.0,0.0,0,0.3565148705268219
2023-09-19 14:00:00,73.69833333333331,16.07833333333334,20.999000000000002,0.39138,400.0,0.160975,0,21.247,0.38547,400.0,0.0,0,0.35359571399134554
2023-09-19 15:00:00,61.60783333333332,15.395000000000017,21.0,0.39603,400.0,0.16300499999999998,0,21.394000000000002,0.38658000000000003,400.0,0.0,0,0.3361185520983584
2023-09-19 16:00:00,28.364999999999995,15.588333333333333,20.997,0.40212,400.0,0.16830499999999998,0,21.552,0.38866,400.0,0.0,0,0.3035132907479909
2023-09-19 17:00:00,3.3083476666666667,16.269999999999996,20.997,0.40995,400.0,0.17918499999999998,0,21.486,0.39784,400.0,0.0,0,0.2961570162785906
2023-09-19 18:00:00,-0.40941,16.611666666666668,20.997,0.41158,400.0,0.19080000000000005,0,21.24,0.40549,400.0,0.0,0,0.3372724775053232
2023-09-19 19:00:00,-0.5518106666666664,17.00833333333333,20.998,0.41596000000000005,400.0,0.19976,0,20.999000000000002,0.41595,400.0,0.00010685333333333334,0,0.39776083522219935
2023-09-19 20:00:00,-0.41106000000000004,16.276666666666678,20.998,0.42176,400.0,0.206125,0,20.985,0.42211000000000004,400.0,0.065755,0,0.4360876433821004
2023-09-19 21:00:00,-0.5175618333333333,16.358333333333334,20.998,0.42843000000000003,400.0,0.21170500000000003,0,20.99,0.42866000000000004,400.0,0.10955333333333334,0,0.4660690981523457
2023-09-19 22:00:00,-0.6104404999999998,16.683333333333334,20.998,0.42932,400.0,0.21771,0,20.991999999999997,0.42948000000000003,400.0,0.142,0,0.4951576344529157
2023-09-19 23:00:00,-0.4711183333333331,17.105000000000018,20.998,0.42766000000000004,400.0,0.223715,0,20.994,0.42778999999999995,400.0,0.1679,0,0.5265471529638025
2023-09-20 00:00:00,-0.25364166666666665,17.29833333333332,20.999000000000002,0.42703,400.0,0.22893000000000002,0,20.995,0.42713,400.0,0.1880666666666667,0,0.540250017171509
2023-09-20 01:00:00,-0.4688316666666666,17.25333333333333,20.999000000000002,0.42636,400.0,0.23384000000000002,0,20.996,0.42644,400.0,0.20498333333333332,0,0.5617144034617763
2023-09-20 02:00:00,-0.58897,16.978333333333335,20.999000000000002,0.43446999999999997,400.0,0.23729,0,20.997,0.43453,400.0,0.21726666666666666,0,0.5670375712617625
2023-09-20 03:00:00,-0.8521283333333333,16.518333333333334,20.999000000000002,0.44527,400.0,0.240465,0,20.997,0.44532,400.0,0.2275833333333333,0,0.5785768253314101
2023-09-20 04:00:00,-0.2910838333333333,16.22000000000002,21.018,0.46021999999999996,400.0,0.22983,0,21.017,0.46025,400.0,0.22286666666666669,0,0.5620578336424205
2023-09-20 05:00:00,25.35293833333333,16.380000000000006,21.15,0.46281000000000005,400.0,4.9397149999999996e-18,0,21.191,0.46166,400.13,-1.799333333333333e-18,0,0.16538910639466994
2023-09-20 06:00:00,67.34066666666665,16.464999999999982,21.745,0.45655,413.27,-1.203545e-22,0,21.737,0.45571999999999996,403.31,0.0,0,0.04754447420839344
2023-09-20 07:00:00,105.11416666666668,16.825,21.980999999999998,0.47536999999999996,507.64,2.7647800000000005e-23,0,21.919,0.46918000000000004,449.06,0.0,0,0.04224191221924583
2023-09-20 08:00:00,150.8621666666666,17.088333333333345,22.211,0.49058999999999997,621.33,-2.19699e-70,0,22.184,0.48752,568.68,0.0,0,0.03845044302493303
2023-09-20 09:00:00,133.958,17.844999999999995,22.235,0.5058199999999999,581.91,0.0,0,22.285999999999998,0.5035,559.97,0.0,0,0.03172161549556975
2023-09-20 10:00:00,282.92,18.408333333333328,22.519000000000002,0.5194300000000001,664.62,0.0,0,22.461,0.50845,555.99,0.0,0,0.02124733841610001
2023-09-20 11:00:00,278.42600000000004,19.355,22.649,0.51546,690.02,0.0,0,22.587,0.49672,527.81,0.0,0,0.00976852805824576
2023-09-20 12:00:00,338.9516666666665,20.068333333333328,22.618000000000002,0.49155,610.54,0.0,0,22.820999999999998,0.4781,570.97,0.0,0,0.003925406964764063
2023-09-20 13:00:00,257.67999999999995,19.931666666666654,22.76,0.46196000000000004,615.57,0.0,0,22.869,0.45331000000000005,565.81,0.0,0,0.0035222199326876845
2023-09-20 14:00:00,133.6383333333333,19.444999999999997,22.87,0.44938,680.13,0.0,0,23.235,0.42445,553.75,0.0,0,0.0031449962222680128
2023-09-20 15:00:00,52.77266666666666,19.52833333333333,22.747,0.42246000000000006,540.36,0.0,0,23.886,0.3989,582.32,0.0,0,0.002841884744831376
2023-09-20 16:00:00,51.16968333333331,19.536666666666672,22.932,0.41973999999999995,603.5,0.0,0,24.138,0.38799,555.67,0.0,0,0.0025982897177003915
2023-09-20 17:00:00,-0.16422833333333398,18.490000000000006,22.176,0.45102,601.32,0.0,0,23.412,0.40967,522.99,0.0,0,0.0038982759804931655
2023-09-20 18:00:00,-1.1211616666666668,17.926666666666666,21.217,0.47815,452.87,0.0,0,22.250999999999998,0.44521000000000005,427.46,0.0,0,0.04598186688646198
2023-09-20 19:00:00,-1.3921366666666668,17.898333333333326,21.01,0.49568999999999996,408.42,0.0,0,21.86,0.46996000000000004,404.38,0.0,0,0.11971976097259428
2023-09-20 20:00:00,-1.5839000000000003,17.545,20.988000000000003,0.4903,401.29,0.045561500000000005,0,21.639,0.47103,400.67,0.0,0,0.17669826224328594
2023-09-20 21:00:00,-1.2837483333333333,17.590000000000018,20.991,0.46111,400.13,0.081415,0,21.467,0.44782,400.07,0.0,0,0.23342262518030085
2023-09-20 22:00:00,-1.6231833333333332,17.85666666666664,20.993000000000002,0.42778,400.02,0.10857,0,21.325,0.41915,400.01,0.0,0,0.24789820729445705
2023-09-20 23:00:00,-2.3249499999999994,17.57666666666666,20.994,0.40795,400.0,0.12973500000000002,0,21.205,0.40271999999999997,400.0,0.0,0,0.2700185452297548
2023-09-21 00:00:00,-1.6434333333333333,17.23666666666666,20.995,0.39375,400.0,0.14827,0,21.095,0.39135,400.0,0.0,0,0.29349543237859743
2023-09-21 01:00:00,-1.5085000000000006,17.186666666666685,20.996,0.38518,400.0,0.164285,0,20.998,0.38513000000000003,400.0,0.0027730000000000003,0,0.316676969572086
2023-09-21 02:00:00,-2.1250333333333336,17.006666666666653,20.996,0.37015,400.0,0.17987,0,20.988000000000003,0.37034,400.0,0.04879333333333333,0,0.3523937083590906
2023-09-21 03:00:00,-2.17675,16.864999999999974,20.997,0.35449,400.0,0.19358,0,20.991,0.35463,400.0,0.08794166666666668,0,0.4057284154131465
2023-09-21 04:00:00,-0.5876336558333333,16.763333333333346,21.018,0.3659,400.0,0.190145,0,21.014,0.36601,400.0,0.102765,0,0.41191015866474345
2023-09-21 05:00:00,48.61306666666667,17.046666666666667,21.217,0.38568,400.0,1.3121300000000003e-17,0,21.383000000000003,0.38179,400.18,0.0,0,0.15373308606360325
2023-09-21 06:00:00,170.985,18.148333333333326,21.826,0.40501,400.0,0.0,0,21.965,0.40191,405.81,0.0,0,0.04405865787485405
2023-09-21 07:00:00,304.74666666666667,19.488333333333326,22.095,0.45648,515.32,-2.532715e-36,0,22.241999999999997,0.45153999999999994,493.35,0.0,0,0.03567552716532728
2023-09-21 08:00:00,420.49000000000007,20.60000000000001,22.191999999999997,0.49858,523.09,-3.557954999999999e-69,0,22.534000000000002,0.49426000000000003,576.26,0.0,0,0.029054193282505667
2023-09-21 09:00:00,504.5266666666668,21.72833333333334,22.329,0.51845,537.04,0.0,0,22.697,0.5130100000000001,586.93,0.0,0,0.020096847310941683
2023-09-21 10:00:00,550.35,22.64333333333333,22.499000000000002,0.52203,573.66,0.0,0,22.816999999999997,0.5120100000000001,554.09,0.0,0,0.009997252558554845
2023-09-21 11:00:00,552.9666666666667,22.950000000000006,22.693,0.5101600000000001,620.49,0.0,0,23.142,0.49008,560.39,0.0,0,0.003332646472972045
2023-09-21 12:00:00,511.80999999999983,23.229999999999997,22.877,0.48646000000000006,683.6,0.0,0,23.531,0.45332,553.72,0.0,0,0.002562882066075967
2023-09-21 13:00:00,417.5583333333332,23.593333333333344,22.813000000000002,0.45861,586.29,0.0,0,23.785999999999998,0.43038999999999994,582.4,0.0,0,0.0023217940792636853
2023-09-21 14:00:00,251.84650000000005,22.22333333333333,23.169,0.45523,711.78,0.0,0,23.892,0.41773000000000005,558.55,0.0,0,0.0021164915172745377
2023-09-21 15:00:00,83.41749999999998,20.398333333333312,23.204,0.46013000000000004,707.59,0.0,0,23.831999999999997,0.42478,552.08,0.0,0,0.0018693248162648531
2023-09-21 16:00:00,38.148266666666665,20.08,23.006,0.46478,602.71,0.0,0,23.526999999999997,0.44128,511.57,0.0,0,0.0019496874785356138
2023-09-21 17:00:00,-0.0825746666666665,19.530000000000005,22.336,0.50773,624.71,0.0,0,22.854,0.48056000000000004,536.7,0.0,0,0.005653204203585412
2023-09-21 18:00:00,-1.0072850000000002,19.28666666666669,21.354,0.53608,448.75,-1.7431849999999998e-56,0,21.925,0.51585,435.31,0.0,0,0.093941891613435
2023-09-21 19:00:00,-1.6971,19.345,21.15,0.54893,406.55,0.0,0,21.701,0.53049,404.75,0.0,0,0.152730269936122
2023-09-21 20:00:00,-1.279365,19.353333333333318,21.017,0.55693,400.87,0.0,0,21.554000000000002,0.53886,400.63,0.0,0,0.19363280445085512
2023-09-21 21:00:00,-1.4867500000000005,19.33666666666665,20.99,0.5606399999999999,400.1,0.033185,0,21.435,0.5455399999999999,400.07,0.0,0,0.23723126588364585
2023-09-21 22:00:00,-1.46826,19.248333333333328,20.993000000000002,0.55924,400.01,0.06291000000000001,0,21.331,0.54776,400.01,0.0,0,0.2525860292602514
2023-09-21 23:00:00,-1.1795316666666669,19.42666666666666,20.994,0.56252,400.0,0.085485,0,21.239,0.55412,400.0,0.0,0,0.2660141493234425
2023-09-22 00:00:00,-1.2576166666666668,19.033333333333328,20.995,0.5714199999999999,400.0,0.10435499999999999,0,21.154,0.56586,400.0,0.0,0,0.2636685211896421
2023-09-22 01:00:00,-1.7573499999999995,18.544999999999987,20.996,0.5782,400.0,0.12037,0,21.075,0.5754100000000001,400.0,0.0,0,0.278855003777732
2023-09-22 02:00:00,-1.2631100000000002,18.25666666666665,20.996,0.58667,400.0,0.134325,0,20.999000000000002,0.58658,400.0,1.46265e-05,0,0.2969812487121368
2023-09-22 03:00:00,-0.8683866666666668,18.375000000000007,20.997,0.58954,400.0,0.14658000000000002,0,20.991,0.58975,400.0,0.03482166666666667,0,0.30855828010165537
2023-09-22 04:00:00,-1.1211358333333332,18.091666666666665,21.018,0.59304,400.0,0.14486000000000002,0,21.013,0.59323,400.0,0.0524,0,0.307438697712755
2023-09-22 05:00:00,6.0493066666666655,17.341666666666672,21.316,0.5802,400.0,0.0,0,21.474,0.5746100000000001,400.08,8.256866666666664e-67,0,0.1198983446665293
2023-09-22 06:00:00,25.7591,16.851666666666652,21.95,0.56024,400.0,0.0,0,22.059,0.557,410.72,0.0,0,0.02965416580809121
2023-09-22 07:00:00,65.76683333333332,16.72833333333334,22.124000000000002,0.56382,421.26,-1.595815e-22,0,22.331999999999997,0.56405,480.44,0.0,0,0.02155573871831857
2023-09-22 08:00:00,140.51049999999998,17.04499999999999,22.441,0.58958,578.27,-4.28983e-86,0,22.575,0.58616,564.1,0.0,0,0.015626073219314512
2023-09-22 09:00:00,233.995,17.388333333333335,22.484,0.60004,549.66,0.0,0,22.723000000000003,0.5936899999999999,569.02,0.0,0,0.005562195205714679
2023-09-22 10:00:00,266.64166666666665,16.72166666666666,22.676,0.6108600000000001,587.85,0.0,0,22.894000000000002,0.6021,582.95,0.0,0,0.003045847929116011
2023-09-22 11:00:00,303.7283333333333,17.193333333333346,22.737,0.6159,577.5,0.0,0,22.993000000000002,0.60707,583.53,0.0,0,0.002697197609725943
2023-09-22 12:00:00,225.245,17.41833333333334,22.986,0.62474,686.94,0.0,0,22.997,0.6140399999999999,573.5,0.0,0,0.0024066900199189506
2023-09-22 13:00:00,187.59,17.645000000000003,23.213,0.64612,746.68,0.0,0,23.049,0.63268,568.6,0.0,0,0.002207122741946562
2023-09-22 14:00:00,140.11383333333333,17.798333333333353,23.159000000000002,0.66228,649.93,0.0,0,23.223000000000003,0.65136,555.57,0.0,0,0.0016250772717906448
2023-09-22 15:00:00,83.59000000000002,17.251666666666676,23.304000000000002,0.66591,695.26,0.0,0,23.131999999999998,0.653,507.05,0.0,0,0.0013244041486365822
2023-09-22 16:00:00,30.265166666666666,16.854999999999983,23.456,0.66764,760.05,0.0,0,23.114,0.6551899999999999,516.62,0.0,0,0.0012249467683220002
2023-09-22 17:00:00,0.5317356666666663,16.220000000000006,22.509,0.68797,592.25,0.0,0,22.592,0.68345,580.51,0.0,0,0.002318359777457243
2023-09-22 18:00:00,-2.208333333333333,15.658333333333333,21.575,0.70476,463.68,-1.69669e-41,0,21.636,0.69876,440.81,0.0,0,0.08281131945875404
2023-09-22 19:00:00,-2.5566500000000003,15.066666666666665,21.346999999999998,0.69126,409.93,0.0,0,21.434,0.68713,406.36,0.0,0,0.1365134968060993
2023-09-22 20:00:00,-2.2211333333333334,14.710000000000004,21.21,0.69342,401.3,0.0,0,21.308000000000003,0.68924,400.83,0.0,0,0.168445635002404
2023-09-22 21:00:00,-2.812183333333333,14.156666666666668,21.094,0.67187,400.15,0.0,0,21.198,0.66757,400.1,0.0,0,0.2070780960230785
2023-09-22 22:00:00,-1.8860833333333331,13.546666666666674,20.997,0.65703,400.03,0.00053035,0,21.107,0.6526,400.02,0.0,0,0.22021430043272205
2023-09-22 23:00:00,-1.7705199999999996,13.815000000000007,20.991999999999997,0.63381,400.01,0.032731,0,21.022,0.63262,400.0,0.0,0,0.2340098907892025
2023-09-23 00:00:00,-2.194383333333333,13.748333333333314,20.993000000000002,0.6046600000000001,400.0,0.05853,0,20.989,0.6048100000000001,400.0,0.026975,0,0.250573528401676
2023-09-23 01:00:00,-2.521383333333333,13.508333333333322,20.994,0.57568,400.0,0.080235,0,20.991,0.5758,400.0,0.06163,0,0.2698605673466584
2023-09-23 02:00:00,-2.1846,13.251666666666653,20.995,0.54,400.0,0.1001,0,20.991999999999997,0.5401,400.0,0.09245833333333334,0,0.287643382100419
2023-09-23 03:00:00,-1.9676,13.133333333333338,20.995,0.50627,400.0,0.1182,0,20.993000000000002,0.50635,400.0,0.12030833333333335,0,0.3079675801909472
