Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-09-23 04:00:00,-1.2573099999999997,13.028333333333325,21.017,0.47553,400.0,0.12284500000000001,0,21.014,0.47561000000000003,400.0,0.13379000000000002,0,0.3216017583625249
2023-09-23 05:00:00,30.787999999999997,12.931666666666674,21.361,0.44201999999999997,400.0,0.0,0,21.325,0.44301,400.17,0.0,0,0.12246376811594205
2023-09-23 06:00:00,174.98383333333337,13.78666666666667,22.026999999999997,0.4164,412.94,4.01331e-22,0,21.905,0.41956000000000004,407.56,0.0,0,0.03242255649426472
2023-09-23 07:00:00,311.39833333333337,15.71,22.358,0.43188999999999994,517.49,3.32321e-52,0,22.160999999999998,0.42954,465.99,0.0,0,0.022842228175012018
2023-09-23 08:00:00,139.93516666666667,15.601666666666665,22.603,0.4631,614.95,0.0,0,22.375999999999998,0.45398,520.05,0.0,0,0.015664537399546673
2023-09-23 09:00:00,142.218,15.428333333333347,22.561999999999998,0.48094,542.26,0.0,0,22.671,0.48084,567.63,0.0,0,0.007140943746136411
2023-09-23 10:00:00,302.29,15.828333333333326,22.718000000000004,0.50957,573.29,0.0,0,23.1,0.50259,587.15,0.0,0,0.0017943540078302078
2023-09-23 11:00:00,280.71433333333334,16.518333333333338,22.898000000000003,0.51751,646.66,0.0,0,23.339000000000002,0.49451000000000006,564.93,0.0,0,0.0011848341232227491
2023-09-23 12:00:00,304.17833333333334,15.626666666666665,22.868000000000002,0.49356000000000005,541.04,0.0,0,23.328000000000003,0.48455,589.94,0.0,0,0.0014397280032969295
2023-09-23 13:00:00,186.90316666666658,14.831666666666667,22.984,0.47701000000000005,565.5,0.0,0,23.320999999999998,0.47039,594.38,0.0,0,0.0015557387183185655
2023-09-23 14:00:00,295.7066666666668,14.829999999999995,22.971999999999998,0.47445,523.52,0.0,0,23.316999999999997,0.47441000000000005,607.17,0.0,0,0.0015789545985301187
2023-09-23 15:00:00,120.20116666666668,15.361666666666661,23.09,0.48654,562.31,0.0,0,23.247,0.48541000000000006,591.21,0.0,0,0.0016896421457517686
2023-09-23 16:00:00,46.218966666666695,15.214999999999993,23.087,0.50156,576.47,0.0,0,23.134,0.49796999999999997,566.1,0.0,0,0.0018329555601346247
2023-09-23 17:00:00,-1.957053333333333,14.20333333333333,22.52,0.53008,642.15,0.0,0,22.476999999999997,0.5213899999999999,574.05,0.0,0,0.007237447626897452
2023-09-23 18:00:00,-2.223066666666666,13.643333333333356,21.471999999999998,0.52767,469.09,0.0,0,21.551,0.52213,446.83,0.0,0,0.1251906037502576
2023-09-23 19:00:00,-2.218033333333334,13.296666666666678,21.269000000000002,0.51199,408.55,0.0,0,21.364,0.50863,405.8,0.0,0,0.1785424823133457
2023-09-23 20:00:00,-2.1543166666666678,13.036666666666667,21.134,0.5112399999999999,400.98,0.0,0,21.239,0.5079,400.67,0.0,0,0.2042825743526341
2023-09-23 21:00:00,-1.8618833333333336,12.865000000000006,21.019000000000002,0.5132,400.14,0.0,0,21.133000000000003,0.5096,400.09,0.0,0,0.2406174874647984
2023-09-23 22:00:00,-2.1489333333333343,12.128333333333336,20.99,0.51264,400.02,0.0301895,0,21.039,0.5111,400.02,0.0,0,0.2563774984545642
2023-09-23 23:00:00,-2.4890000000000003,11.833333333333325,20.993000000000002,0.51147,400.0,0.0594,0,20.989,0.51158,400.0,0.02025833333333333,0,0.27316436568445635
2023-09-24 00:00:00,-2.833200000000001,11.469999999999983,20.994,0.5069,400.0,0.0834,0,20.991,0.507,400.0,0.057661666666666674,0,0.29386633697369324
2023-09-24 01:00:00,-2.6583999999999994,11.063333333333327,20.995,0.5031800000000001,400.0,0.10338,0,20.991999999999997,0.50325,400.0,0.08768833333333333,0,0.2983652723401332
2023-09-24 02:00:00,-2.4794666666666663,10.686666666666676,20.996,0.50476,400.0,0.12013,0,20.994,0.50483,400.0,0.11248166666666666,0,0.32762208942921905
2023-09-24 03:00:00,-2.12818,10.513333333333321,20.996,0.51152,400.0,0.13472,0,20.994,0.51158,400.0,0.13396166666666667,0,0.34521601758362525
2023-09-24 04:00:00,-1.4644718333333333,10.225000000000003,21.018,0.5143,400.0,0.13669,0,21.016,0.51437,400.0,0.14307333333333333,0,0.3516038189436088
2023-09-24 05:00:00,40.192533333333344,10.153333333333334,21.337,0.50738,400.0,0.0,0,21.32,0.50793,400.11,0.0,0,0.1379009547359022
2023-09-24 06:00:00,163.58333333333334,11.431666666666672,21.975,0.49048,412.67,-7.44725e-22,0,21.881,0.49317,405.95,0.0,0,0.036935915928291776
2023-09-24 07:00:00,275.0853333333334,13.093333333333328,22.159000000000002,0.49315,455.53,1.30726e-52,0,22.134,0.49737,477.22,0.0,0,0.029957071227419464
2023-09-24 08:00:00,360.675,14.548333333333336,22.403000000000002,0.5048600000000001,560.05,0.0,0,22.354,0.5062800000000001,570.21,0.0,0,0.025895322480939623
2023-09-24 09:00:00,281.5813333333333,14.838333333333333,22.575,0.5124,636.18,0.0,0,22.430999999999997,0.5117,563.36,0.0,0,0.019906586990864755
2023-09-24 10:00:00,440.7416666666666,15.914999999999996,22.68,0.51045,634.22,0.0,0,22.671999999999997,0.5032300000000001,536.43,0.0,0,0.010583487876914623
2023-09-24 11:00:00,431.4233333333335,16.095,22.893,0.50642,659.83,0.0,0,23.318,0.48299,568.05,0.0,0,0.0019060375025757267
2023-09-24 12:00:00,465.39333333333326,16.711666666666666,22.843000000000004,0.49249,578.39,0.0,0,23.525,0.47033,558.74,0.0,0,0.001458788378322687
2023-09-24 13:00:00,417.33999999999986,17.308333333333312,22.909000000000002,0.48686,566.74,0.0,0,23.381999999999998,0.47258999999999995,554.67,0.0,0,0.0016271378528745105
2023-09-24 14:00:00,294.8400000000001,17.315,23.013,0.49942,586.38,0.0,0,23.294,0.48988000000000004,571.28,0.0,0,0.0017114843052407447
2023-09-24 15:00:00,158.55433333333337,17.256666666666653,22.978,0.5183399999999999,547.62,0.0,0,23.302,0.51237,589.52,0.0,0,0.0017386839755477712
2023-09-24 16:00:00,27.15851666666665,16.256666666666668,23.114,0.53012,595.46,0.0,0,23.432,0.5190899999999999,576.96,0.0,0,0.0018174325159695036
2023-09-24 17:00:00,-1.8336733333333333,14.991666666666667,22.393,0.5508,595.64,0.0,0,22.976,0.52767,565.87,0.0,0,0.003019026032007693
2023-09-24 18:00:00,-3.2875999999999994,13.766666666666676,21.429000000000002,0.54887,442.18,4.720904999999999e-75,0,21.916999999999998,0.53195,436.82,0.0,0,0.06966137784188475
2023-09-24 19:00:00,-2.6013666666666664,13.316666666666675,21.225,0.52945,405.84,0.0,0,21.619,0.5167,405.1,0.0,0,0.14384229686104813
2023-09-24 20:00:00,-2.26545,13.060000000000011,21.095,0.5190100000000001,400.92,0.0,0,21.458000000000002,0.50758,400.8,0.0,0,0.17765299814547705
2023-09-24 21:00:00,-2.2607500000000007,12.934999999999993,20.989,0.51485,400.12,0.0039422,0,21.33,0.5042,400.1,0.0,0,0.21384367058177076
2023-09-24 22:00:00,-2.3002666666666665,13.106666666666666,20.991,0.50851,400.02,0.0408845,0,21.22,0.50142,400.02,0.0,0,0.24632529706710626
2023-09-24 23:00:00,-2.4597333333333333,13.468333333333332,20.993000000000002,0.50607,400.0,0.068565,0,21.12,0.5021399999999999,400.0,0.0,0,0.2625386358953225
2023-09-25 00:00:00,-2.298633333333334,13.573333333333347,20.994,0.49693000000000004,400.0,0.091765,0,21.025,0.49599,400.0,0.0,0,0.27597019026032005
2023-09-25 01:00:00,-2.229616666666667,13.771666666666652,20.995,0.49063,400.0,0.110725,0,20.988000000000003,0.49083000000000004,400.0,0.02806,0,0.29288412665705066
2023-09-25 02:00:00,-2.283466666666667,13.94,20.996,0.4891,400.0,0.12671500000000002,0,20.991,0.48923999999999995,400.0,0.06298333333333334,0,0.3122432859399684
2023-09-25 03:00:00,-2.341633333333334,14.150000000000013,20.996,0.48886,400.0,0.1408,0,20.991999999999997,0.48896999999999996,400.0,0.09161,0,0.33254687821965795
2023-09-25 04:00:00,-1.1878433333333338,14.138333333333346,20.996,0.48848,400.0,0.15353499999999998,0,20.993000000000002,0.48858,400.0,0.116855,0,0.3399409300089292
2023-09-25 05:00:00,30.69161666666667,14.414999999999996,20.997,0.48213999999999996,400.0,0.165775,0,20.994,0.48223,400.0,0.14078,0,0.3721752867642009
2023-09-25 06:00:00,137.93150000000003,15.060000000000002,20.999000000000002,0.46929,400.0,0.17132499999999998,0,20.997,0.46937,400.0,0.15673166666666666,0,0.3906861735009273
2023-09-25 07:00:00,219.74666666666664,15.874999999999991,20.999000000000002,0.46968999999999994,400.0,0.171275,0,21.003,0.46958,400.0,0.15658,0,0.3959063122467201
2023-09-25 08:00:00,277.34000000000003,16.16833333333334,21.0,0.47673000000000004,400.0,0.17195500000000002,0,21.011999999999997,0.47639,400.0,0.12857833333333335,0,0.3882478192183529
2023-09-25 09:00:00,317.97,16.53166666666667,21.002,0.48413999999999996,400.0,0.16743,0,21.046999999999997,0.48281,400.0,0.016473500000000002,0,0.3340545367126863
2023-09-25 10:00:00,304.28833333333336,16.571666666666673,21.003,0.48491999999999996,400.0,0.158675,0,21.324,0.47546000000000005,400.0,0.0,0,0.3172779723882135
2023-09-25 11:00:00,381.60666666666674,16.898333333333326,21.000999999999998,0.47986999999999996,400.0,0.15244000000000002,0,21.468000000000004,0.46633,400.0,0.0,0,0.3058245758637269
2023-09-25 12:00:00,407.6233333333333,17.378333333333334,21.000999999999998,0.46463999999999994,400.0,0.14999,0,21.45,0.452,400.0,0.0,0,0.3009684731094169
2023-09-25 13:00:00,269.4283333333334,17.253333333333348,21.000999999999998,0.45248,400.0,0.146125,0,21.654,0.43475,400.0,0.0,0,0.2926368569269868
2023-09-25 14:00:00,137.025,17.001666666666658,21.000999999999998,0.44205,400.0,0.1423,0,21.923000000000002,0.41778000000000004,400.0,0.0,0,0.2724912425303936
2023-09-25 15:00:00,89.42049999999998,16.849999999999973,20.998,0.43406999999999996,400.0,0.14597000000000002,0,21.8,0.41323999999999994,400.0,0.0,0,0.2647778006731232
2023-09-25 16:00:00,46.65266666666666,16.615000000000002,20.998,0.43646,400.0,0.15416,0,21.463,0.42416000000000004,400.0,0.0,0,0.28659935435126044
2023-09-25 17:00:00,-0.8399184999999998,15.646666666666668,20.997,0.44187,400.0,0.164605,0,21.281,0.43422,400.0,0.0,0,0.30671062572978913
2023-09-25 18:00:00,-2.9223000000000012,14.843333333333335,20.997,0.4508,400.0,0.17575,0,21.12,0.44741000000000003,400.0,0.0,0,0.335720173088811
2023-09-25 19:00:00,-2.945983333333334,14.15000000000001,20.998,0.4585,400.0,0.18501,0,20.986,0.45885,400.0,0.005277333333333334,0,0.3585067655745587
2023-09-25 20:00:00,-2.445966666666666,14.146666666666679,20.998,0.46371,400.0,0.191915,0,20.988000000000003,0.46398999999999996,400.0,0.05824,0,0.3838862559241705
2023-09-25 21:00:00,-2.561949999999999,14.093333333333335,20.998,0.46293999999999996,400.0,0.1985,0,20.991,0.46313999999999994,400.0,0.09462166666666667,0,0.4194999656569819
2023-09-25 22:00:00,-2.3452166666666665,13.705000000000007,20.998,0.45756,400.0,0.20489000000000002,0,20.993000000000002,0.45771999999999996,400.0,0.122875,0,0.4449824850607872
2023-09-25 23:00:00,-2.3178499999999995,13.736666666666654,20.998,0.45348999999999995,400.0,0.210825,0,20.994,0.45361999999999997,400.0,0.14593666666666666,0,0.4663094992787966
2023-09-26 00:00:00,-2.1089166666666666,13.636666666666667,20.998,0.44461000000000006,400.0,0.217,0,20.995,0.44472,400.0,0.16701666666666667,0,0.4860567346658424
2023-09-26 01:00:00,-1.8358333333333332,13.606666666666676,20.999000000000002,0.43493999999999994,400.0,0.22376999999999997,0,20.996,0.43501999999999996,400.0,0.18696666666666667,0,0.5097190741122329
2023-09-26 02:00:00,-2.0147166666666667,13.503333333333329,20.998,0.42231,400.0,0.229025,0,20.996,0.42239,400.0,0.20268333333333333,0,0.5281956178308951
2023-09-26 03:00:00,-1.8093666666666668,13.403333333333332,20.999000000000002,0.41195,400.0,0.23396,0,20.996,0.41201000000000004,400.0,0.2168,0,0.5467065045676214
2023-09-26 04:00:00,-1.5987866666666668,13.278333333333334,20.999000000000002,0.40675,400.0,0.238655,0,20.997,0.40681,400.0,0.22961666666666666,0,0.564667903015317
2023-09-26 05:00:00,36.05803333333333,13.763333333333328,20.999000000000002,0.40926999999999997,400.0,0.24260500000000002,0,20.997,0.40931999999999996,400.0,0.24046666666666666,0,0.58098083659592
2023-09-26 06:00:00,113.6405,14.308333333333346,21.002,0.4163,400.0,0.24109499999999998,0,21.000999999999998,0.41635,400.0,0.24425,0,0.5773404766810908
2023-09-26 07:00:00,210.95783333333333,15.491666666666665,21.000999999999998,0.42707,400.0,0.234785,0,21.005,0.42695,400.0,0.2331166666666667,0,0.556872037914692
2023-09-26 08:00:00,309.9050000000001,16.933333333333334,21.002,0.44113,400.0,0.230225,0,21.015,0.44077,400.0,0.19916666666666666,0,0.5242118277354214
2023-09-26 09:00:00,473.05000000000007,17.528333333333325,21.003,0.44387,400.0,0.220955,0,21.049,0.44264,400.0,0.07575,0,0.4567277972388213
2023-09-26 10:00:00,565.865,18.801666666666666,21.004,0.44078999999999996,400.0,0.20741,0,21.256,0.43401999999999996,400.0,-1.0253483333333332e-82,0,0.4107424960505529
2023-09-26 11:00:00,484.36166666666674,19.63500000000001,21.003,0.43512,400.0,0.194425,0,21.596,0.41957,400.0,0.0,0,0.3833711106532042
2023-09-26 12:00:00,335.0366666666667,19.336666666666666,21.002,0.42838000000000004,400.0,0.187675,0,21.71,0.41018000000000004,400.0,0.0,0,0.3665773748196992
2023-09-26 13:00:00,237.02666666666664,18.86166666666666,21.002,0.41821,400.0,0.18016,0,21.983,0.39383,400.0,0.0,0,0.348409918263617
2023-09-26 14:00:00,160.65833333333333,18.540000000000006,21.000999999999998,0.41193,400.0,0.173725,0,22.349,0.37936,400.0,0.0,0,0.31095885706435883
2023-09-26 15:00:00,109.35866666666669,18.346666666666653,21.0,0.40481999999999996,400.0,0.173235,0,22.361,0.37248000000000003,400.0,0.0,0,0.2807919499965657
2023-09-26 16:00:00,19.364104999999988,17.415,20.998,0.41051000000000004,400.0,0.17707,0,22.225,0.38081,400.0,0.0,0,0.2840098907892025
2023-09-26 17:00:00,-2.162030000000001,16.30000000000002,20.997,0.42343000000000003,400.0,0.18681,0,21.914,0.4003,400.0,0.0,0,0.28488220344803905
2023-09-26 18:00:00,-1.865633333333333,16.02,20.998,0.44098000000000004,400.0,0.19730999999999999,0,21.545,0.42641999999999997,400.0,0.0,0,0.3465897383062023
2023-09-26 19:00:00,-2.105033333333334,15.673333333333336,20.998,0.45948999999999995,400.0,0.20446,0,21.351999999999997,0.44961999999999996,400.0,0.0,0,0.3739954667216155
2023-09-26 20:00:00,-1.7278000000000004,15.351666666666652,20.999000000000002,0.47622,400.0,0.20928000000000002,0,21.213,0.47001000000000004,400.0,0.0,0,0.3958719692286558
2023-09-26 21:00:00,-1.829783333333333,15.115000000000006,20.999000000000002,0.48621000000000003,400.0,0.21333,0,21.101,0.48318,400.0,0.0,0,0.4171989834466653
2023-09-26 22:00:00,-1.6860666666666668,15.00166666666666,20.999000000000002,0.48151000000000005,400.0,0.21744000000000002,0,21.004,0.48134,400.0,0.0,0,0.4356411841472629
2023-09-26 23:00:00,-1.266616666666667,14.970000000000004,20.999000000000002,0.46078,400.0,0.222415,0,20.989,0.46107,400.0,0.03839166666666666,0,0.4597843258465554
2023-09-27 00:00:00,-1.0970483333333332,15.164999999999996,20.999000000000002,0.43468,400.0,0.2269,0,20.991,0.43488999999999994,400.0,0.07312166666666667,0,0.4803901366852119
2023-09-27 01:00:00,-0.8424299999999999,15.374999999999988,20.999000000000002,0.40013000000000004,400.0,0.23165500000000003,0,20.991999999999997,0.40029000000000003,400.0,0.10279,0,0.5003777731987087
2023-09-27 02:00:00,-1.3002733333333332,15.178333333333347,20.999000000000002,0.3668,400.0,0.235815,0,20.993000000000002,0.36691999999999997,400.0,0.127335,0,0.5194038052064015
2023-09-27 03:00:00,-1.7594,14.946666666666648,20.999000000000002,0.3357,400.0,0.239885,0,20.994,0.33579000000000003,400.0,0.149075,0,0.5374682327082904
2023-09-27 04:00:00,-0.8873154333333335,14.905,21.019000000000002,0.31648000000000004,400.0,0.231965,0,21.014,0.31656999999999996,400.0,0.15629833333333332,0,0.534617762208943
2023-09-27 05:00:00,17.214850000000006,14.924999999999983,21.148000000000003,0.30745,400.0,0.0015573999999999998,0,21.283,0.30493000000000003,400.12,-2.8980999999999995e-35,0,0.16544062092176662
2023-09-27 06:00:00,74.11466666666666,14.96666666666667,21.718000000000004,0.30319,400.0,0.0,0,21.849,0.30085,400.55,2.8354666666666656e-86,0,0.04638368019781578
2023-09-27 07:00:00,201.17666666666665,15.84333333333333,21.91,0.31498000000000004,459.42,3.08149e-36,0,22.055,0.31055,458.67,0.0,0,0.03830963665086888
2023-09-27 08:00:00,431.5450000000001,17.279999999999994,22.148000000000003,0.33223,553.71,0.0,0,22.315,0.3213,515.24,0.0,0,0.030844494814204274
2023-09-27 09:00:00,467.70166666666665,20.525000000000013,22.404,0.345,675.68,0.0,0,22.623,0.32349,546.76,0.0,0,0.021364448107699704
2023-09-27 10:00:00,507.7649999999999,21.70166666666667,22.432,0.35106,609.54,0.0,0,22.947,0.33073,559.43,0.0,0,0.012110721890239713
2023-09-27 11:00:00,479.22500000000014,22.544999999999984,22.435,0.36313,565.04,0.0,0,23.079,0.34947,556.36,0.0,0,0.004142454838931245
2023-09-27 12:00:00,397.3616666666666,22.62333333333333,22.631,0.40736999999999995,649.71,0.0,0,22.976,0.38214000000000004,538.66,0.0,0,0.0030944776426952408
2023-09-27 13:00:00,262.74500000000006,22.41666666666667,22.741999999999997,0.42323,650.26,0.0,0,23.188000000000002,0.40225,558.7,0.0,0,0.003100968473109417
2023-09-27 14:00:00,138.8536666666667,21.53333333333333,22.743000000000002,0.41558,612.21,0.0,0,23.625999999999998,0.39179,597.91,0.0,0,0.0028425029191565354
2023-09-27 15:00:00,79.847,20.47166666666667,22.941,0.39924,673.67,0.0,0,23.62,0.36743000000000003,556.89,0.0,0,0.0026569132495363693
2023-09-27 16:00:00,20.006266166666656,19.338333333333328,22.64,0.36486,487.63,0.0,0,23.543000000000003,0.35274,573.15,0.0,0,0.002637303386221581
2023-09-27 17:00:00,-2.290823333333333,17.836666666666666,22.129,0.3888,605.7,0.0,0,22.837,0.36830999999999997,573.76,0.0,0,0.01993337454495501
2023-09-27 18:00:00,-1.85835,16.883333333333322,21.135,0.41011000000000003,461.61,0.0,0,21.803,0.39052,440.56,0.0,0,0.1548767085651487
2023-09-27 19:00:00,-1.6279166666666671,16.461666666666666,20.982,0.4238,407.76,0.024288,0,21.564,0.40848,405.11,0.0,0,0.21443093619067244
2023-09-27 20:00:00,-2.310283333333333,15.835000000000012,20.99,0.42523999999999995,401.09,0.07071000000000001,0,21.406,0.41446000000000005,400.72,0.0,0,0.2679751356549213
2023-09-27 21:00:00,-1.7667500000000005,15.54,20.993000000000002,0.41978000000000004,400.11,0.10088,0,21.281999999999996,0.41239,400.08,0.0,0,0.2857751219177141
2023-09-27 22:00:00,-1.5695499999999996,15.743333333333313,20.994,0.40949,400.02,0.123895,0,21.175,0.40496,400.01,0.0,0,0.298231334569682
2023-09-27 23:00:00,-1.57675,15.645000000000012,20.995,0.40565999999999997,400.0,0.14323,0,21.076999999999998,0.40362,400.0,0.0,0,0.3132392334638368
2023-09-28 00:00:00,-1.3118499999999995,15.703333333333351,20.996,0.40413000000000004,400.0,0.160245,0,20.989,0.4043,400.0,0.005008833333333335,0,0.33103578542482315
2023-09-28 01:00:00,-1.36415,15.72666666666666,20.996,0.40524,400.0,0.174845,0,20.989,0.40542,400.0,0.048905,0,0.3562744694003709
2023-09-28 02:00:00,-1.3086,15.923333333333328,20.997,0.40236,400.0,0.18763,0,20.991,0.4025,400.0,0.08372166666666668,0,0.3921629232776976
2023-09-28 03:00:00,-1.181065,16.10000000000002,20.997,0.39948,400.0,0.19860999999999998,0,20.991999999999997,0.3996,400.0,0.11294000000000001,0,0.4253039357098702
2023-09-28 04:00:00,-0.3705448333333333,16.384999999999994,21.018,0.39649,400.0,0.19619,0,21.014,0.3966,400.0,0.12655166666666665,0,0.42279689539116705
2023-09-28 05:00:00,22.001916666666666,16.553333333333345,21.204,0.39229,400.0,0.0,0,21.335,0.38918,400.16,0.0,0,0.17138883165052546
2023-09-28 06:00:00,111.8446666666667,16.92166666666667,21.791,0.37995999999999996,400.0,0.0,0,21.903000000000002,0.37803000000000003,404.88,0.0,0,0.05415550518579573
2023-09-28 07:00:00,184.6583333333334,18.023333333333333,22.003,0.39018,474.17,0.0,0,22.164,0.3861,493.71,0.0,0,0.04454632873136891
2023-09-28 08:00:00,182.30666666666667,19.011666666666674,22.313000000000002,0.42448,602.02,0.0,0,22.436,0.41506000000000004,557.99,0.0,0,0.034064496187924995
2023-09-28 09:00:00,169.16000000000003,19.296666666666674,22.239,0.43638999999999994,527.39,0.0,0,22.838,0.42987,599.64,0.0,0,0.023047599423037298
2023-09-28 10:00:00,278.4266666666667,19.608333333333327,22.444000000000003,0.44631000000000004,548.38,0.0,0,23.3,0.4296,593.19,0.0,0,0.008749570712274194
2023-09-28 11:00:00,499.53000000000014,21.29,22.583000000000002,0.44836000000000004,597.37,0.0,0,23.776,0.41536999999999996,580.52,0.0,0,0.0013564805275087571
2023-09-28 12:00:00,431.7233333333333,22.341666666666665,22.549,0.41933000000000004,500.26,0.0,0,24.15,0.39105,591.93,0.0,0,0.0012240538498523251
2023-09-28 13:00:00,263.3883333333333,22.21166666666668,22.793000000000003,0.39725,594.23,0.0,0,24.398000000000003,0.35968,564.49,0.0,0,0.0015940311834604026
2023-09-28 14:00:00,210.28266666666664,22.045000000000005,22.910999999999998,0.37306999999999996,615.63,0.0,0,24.868000000000002,0.32725,575.17,0.0,0,0.0018017720997321246
2023-09-28 15:00:00,59.232500000000016,20.808333333333334,22.951,0.34954,606.44,0.0,0,25.199,0.3021,570.99,0.0,0,0.0017639604368431898
2023-09-28 16:00:00,8.256689999999997,19.430000000000007,22.985,0.33713000000000004,619.25,0.0,0,25.269000000000002,0.28831999999999997,574.13,0.0,0,0.0017850127069166835
2023-09-28 17:00:00,-0.9576066666666666,18.52166666666666,22.463,0.35616,695.32,0.0,0,24.354,0.30335,578.91,0.0,0,0.0030470842777663297
2023-09-28 18:00:00,-2.4595700000000007,17.61166666666667,21.32,0.35359,453.11,0.0,0,23.061999999999998,0.31576,439.64,0.0,0,0.05265471529638025
2023-09-28 19:00:00,-0.8050516666666666,17.394999999999996,21.105999999999998,0.35134,407.97,0.0,0,22.653000000000002,0.31938,405.95,0.0,0,0.1036781372347002
2023-09-28 20:00:00,-2.3386,17.020000000000003,20.984,0.35413,400.98,0.013103,0,22.401999999999997,0.3247,400.73,0.0,0,0.1555670032282437
2023-09-28 21:00:00,-2.7591,16.139999999999993,20.99,0.36022,400.13,0.055315,0,22.212,0.33426,400.1,0.0,0,0.196943471392266
2023-09-28 22:00:00,-2.5139333333333336,15.140000000000004,20.991999999999997,0.35918,400.01,0.086825,0,22.05,0.33666999999999997,400.01,0.0,0,0.2474998282849097
2023-09-28 23:00:00,-1.714616666666667,14.72,20.993000000000002,0.35836999999999997,400.0,0.11250999999999999,0,21.906,0.33888,400.0,0.0,0,0.2661446527920874
2023-09-29 00:00:00,-1.1548,14.764999999999981,20.994,0.34389000000000003,400.0,0.13588499999999998,0,21.771,0.3279,400.0,0.0,0,0.2811216429699842
2023-09-29 01:00:00,-0.6091783333333332,14.96166666666667,20.995,0.32985,400.0,0.155915,0,21.646,0.31694,400.0,0.0,0,0.2982382031732949
2023-09-29 02:00:00,-0.5870799999999996,15.29333333333332,20.996,0.32152,400.0,0.17300000000000001,0,21.53,0.31114,400.0,0.0,0,0.3159729377017652
2023-09-29 03:00:00,-0.2680633333333333,15.513333333333339,20.996,0.31566,400.0,0.188065,0,21.421999999999997,0.30751999999999996,400.0,0.0,0,0.3341987773885569
2023-09-29 04:00:00,-0.4987999999999999,15.580000000000007,21.018,0.30657,400.0,0.191465,0,21.348000000000003,0.30043000000000003,400.0,0.0,0,0.3409506147400233
2023-09-29 05:00:00,8.356046716666665,15.745,21.201999999999998,0.28789000000000003,400.0,8.73775e-19,0,21.865,0.27646,400.25,0.0,0,0.1585376742908167
2023-09-29 06:00:00,34.08166666666667,16.34166666666666,21.778000000000002,0.25904,400.0,0.0,0,22.406,0.25005,410.93,0.0,0,0.0483206264166495
2023-09-29 07:00:00,67.0735,16.655,22.002,0.28345,464.11,-1.05843e-23,0,22.677,0.2754,486.86,0.0,0,0.041383336767635136
2023-09-29 08:00:00,154.65683333333334,17.198333333333338,22.219,0.32574000000000003,580.97,1.5904199999999997e-102,0,22.884,0.30849,545.0,0.0,0,0.0352428051377155
2023-09-29 09:00:00,146.97166666666672,18.02333333333335,22.406,0.37101999999999996,624.89,0.0,0,23.234,0.3479,583.57,0.0,0,0.02169791881310529
2023-09-29 10:00:00,242.2133333333333,18.265000000000004,22.337,0.3953,510.27,0.0,0,23.563000000000002,0.37504,576.87,0.0,0,0.0076217459990383955
2023-09-29 11:00:00,265.6550000000001,19.295000000000012,22.665,0.40152,616.96,0.0,0,23.903000000000002,0.36595,560.97,0.0,0,0.0019351260388762964
2023-09-29 12:00:00,213.19333333333333,19.286666666666672,22.726999999999997,0.38056,658.09,0.0,0,24.326,0.33471,568.07,0.0,0,0.0017324335462600452
2023-09-29 13:00:00,177.2150000000001,19.218333333333344,22.781999999999996,0.34184000000000003,597.07,0.0,0,24.899,0.29771,576.65,0.0,0,0.0018151315337591868
2023-09-29 14:00:00,111.262,18.869999999999987,22.723000000000003,0.32464,522.5,3.5194200000000004e-23,0,25.276999999999997,0.28259,564.43,0.0,0,0.0019468713510543308
2023-09-29 15:00:00,31.068166666666666,17.929999999999996,22.875999999999998,0.33860999999999997,585.39,7.045599999999998e-103,0,25.583000000000002,0.28331999999999996,558.61,0.0,0,0.001907376880280239
2023-09-29 16:00:00,5.825428333333334,17.273333333333333,23.074,0.36601999999999996,676.8,0.0,0,25.678,0.29869,551.06,0.0,0,0.0018926093825125355
2023-09-29 17:00:00,-0.5563725,17.22333333333335,22.221,0.39797,602.04,0.0,0,24.728,0.33398,541.35,0.0,0,0.003090768596744282
2023-09-29 18:00:00,-0.4459116666666668,16.74833333333334,21.296,0.41786999999999996,453.36,0.0,0,23.416999999999998,0.36356,428.19,0.0,0,0.055450236966824634
2023-09-29 19:00:00,-0.7320983333333332,15.511666666666667,21.08,0.42085,406.24,0.0,0,23.026,0.37328,403.3,0.0,0,0.09388350848272546
2023-09-29 20:00:00,-1.6884583333333336,14.718333333333335,20.985,0.40497,400.97,0.023662500000000003,0,22.767,0.36316,400.51,0.0,0,0.1589017102822996
2023-09-29 21:00:00,-2.317766666666667,14.275000000000004,20.99,0.38674000000000003,400.12,0.063385,0,22.569000000000003,0.35117,400.07,0.0,0,0.19492753623188405
2023-09-29 22:00:00,-2.551266666666666,13.641666666666673,20.993000000000002,0.37323,400.01,0.0931,0,22.401,0.34244,400.01,0.0,0,0.2324953636925613
2023-09-29 23:00:00,-2.5795999999999992,13.055,20.994,0.37046,400.0,0.116265,0,22.256,0.34295,400.0,0.0,0,0.26020674496874785
2023-09-30 00:00:00,-2.2683833333333334,12.565,20.995,0.37872,400.0,0.13538,0,22.127,0.35338,400.0,0.0,0,0.2694965313551755
2023-09-30 01:00:00,-2.1739333333333333,12.490000000000002,20.996,0.39111,400.0,0.151865,0,22.009,0.36758,400.0,0.0,0,0.2822755683769489
2023-09-30 02:00:00,-1.9607000000000008,12.25833333333332,20.996,0.40367,400.0,0.1661,0,21.9,0.38192,400.0,0.0,0,0.2980836595920049
2023-09-30 03:00:00,-2.018083333333334,12.596666666666673,20.997,0.41541999999999996,400.0,0.17825,0,21.799,0.3955,400.0,0.0,0,0.31275843121093483
2023-09-30 04:00:00,-1.746965,12.645,21.017,0.42748,400.0,0.17486000000000002,0,21.74,0.40895,400.01,0.0,0,0.3102033106669414
2023-09-30 05:00:00,19.825727666666666,12.51500000000001,21.230999999999998,0.42077,400.0,0.0,0,22.256,0.39523,400.16,0.0,0,0.13959063122467202
2023-09-30 06:00:00,114.64416666666668,13.270000000000005,21.831999999999997,0.40404,400.0,0.0,0,22.816999999999997,0.38208000000000003,414.95,0.0,0,0.031306408407170826
2023-09-30 07:00:00,253.0633333333334,14.394999999999998,22.05,0.41168999999999994,458.68,7.7037e-37,0,23.083000000000002,0.39249,510.54,0.0,0,0.024081324266776567
2023-09-30 08:00:00,250.0283333333333,15.366666666666662,22.241999999999997,0.43861000000000006,545.11,-2.11127e-102,0,23.211,0.41315,540.01,0.0,0,0.017970327632392334
2023-09-30 09:00:00,304.28333333333336,16.043333333333347,22.275,0.44623,514.6,0.0,0,23.383000000000003,0.42391,568.85,0.0,0,0.010651487052682191
2023-09-30 10:00:00,306.72666666666663,16.366666666666667,22.480999999999998,0.43157,558.32,0.0,0,23.579,0.40537,559.9,0.0,0,0.003433717975135655
2023-09-30 11:00:00,384.92716666666666,16.696666666666662,22.694000000000003,0.4014,653.43,0.0,0,23.739,0.36274,569.28,0.0,0,0.002834569681983653
2023-09-30 12:00:00,349.326,15.669999999999995,22.684,0.34339000000000003,623.11,0.0,0,23.686,0.31861,575.78,0.0,0,0.002786214712548939
2023-09-30 13:00:00,292.765,16.72499999999999,22.824,0.30831,650.47,0.0,0,23.709,0.28242,564.84,0.0,0,0.0025892575039494475
2023-09-30 14:00:00,169.00399999999996,16.34666666666668,22.873,0.29169,616.34,0.0,0,23.772,0.26809,554.34,0.0,0,0.0023084346452366235
2023-09-30 15:00:00,113.98066666666668,15.911666666666665,23.08,0.31040999999999996,688.27,0.0,0,24.193,0.27428,582.96,0.0,0,0.0021745999038395494
2023-09-30 16:00:00,11.01932785,14.83166666666667,23.002,0.32924000000000003,652.03,0.0,0,24.539,0.28786,555.71,0.0,0,0.002186688646198228
2023-09-30 17:00:00,-2.474416666666667,14.073333333333325,22.263,0.36254000000000003,615.52,0.0,0,23.858,0.3245,578.36,0.0,0,0.004802871076310186
2023-09-30 18:00:00,-2.0648800000000005,13.358333333333347,21.273000000000003,0.37773,451.28,0.0,0,22.647,0.34456,435.64,0.0,0,0.07836046431760423
2023-09-30 19:00:00,-1.4411799999999997,13.205000000000007,21.061,0.37955,408.65,0.0,0,22.34,0.35058,406.01,0.0,0,0.14472834672711038
2023-09-30 20:00:00,-1.3369849999999994,13.288333333333325,20.986,0.37337,400.76,0.032228,0,22.136,0.34795,400.53,0.0,0,0.19581702039975274
2023-09-30 21:00:00,-1.7942666666666665,13.098333333333334,20.991,0.35973,400.13,0.07186000000000001,0,21.974,0.33871,400.09,0.0,0,0.24371522769420975
2023-09-30 22:00:00,-1.7441883333333337,12.668333333333333,20.993000000000002,0.35796999999999995,400.02,0.098615,0,21.846,0.33976,400.02,0.0,0,0.2709904526409781
2023-09-30 23:00:00,-1.5519366666666667,12.281666666666668,20.994,0.3651,400.0,0.11934000000000002,0,21.736,0.34886,400.0,0.0,0,0.28780135998351536
2023-10-01 00:00:00,-2.0214833333333333,11.623333333333328,20.996,0.36035,400.0,0.13894,0,21.631,0.34658,400.0,0.0,0,0.2870835909059688
2023-10-01 01:00:00,-2.1184000000000003,11.156666666666675,20.997,0.39487,400.0,0.149575,0,21.555,0.38158000000000003,400.0,0.0,0,0.30549831719211484
2023-10-01 02:00:00,-1.3772916666666672,11.039999999999996,20.997,0.43199,400.0,0.160775,0,21.48,0.4194,400.0,0.0,0,0.3082423243354626
2023-10-01 03:00:00,-1.4640566666666666,11.14166666666666,20.997,0.47416,400.0,0.16948,0,21.41,0.46229,400.0,0.0,0,0.31783432928085725
2023-10-01 04:00:00,-2.2055133333333337,10.818333333333333,21.018,0.49663999999999997,400.0,0.1689,0,21.366,0.48615,400.0,0.0,0,0.32407102136135724
2023-10-01 05:00:00,13.255973833333336,10.94833333333334,21.268,0.49553,400.0,7.742750000000002e-19,0,21.913,0.47636999999999996,400.11,0.0,0,0.14128030771344186
2023-10-01 06:00:00,63.735,11.936666666666662,21.881999999999998,0.47408999999999996,400.0,9.6264e-66,0,22.483,0.45752,407.88,0.0,0,0.032662957620715714
2023-10-01 07:00:00,127.36683333333332,13.141666666666673,22.016,0.46626000000000006,435.2,1.1947350000000001e-20,0,22.715999999999998,0.45418000000000003,482.24,0.0,0,0.02514286695514802
2023-10-01 08:00:00,170.19666666666663,14.18999999999999,22.255,0.46513000000000004,539.48,0.0,0,22.951999999999998,0.45158000000000004,564.67,0.0,0,0.01974448794560066
2023-10-01 09:00:00,207.38500000000008,14.776666666666653,22.465999999999998,0.46538,627.03,0.0,0,23.046,0.44293999999999994,562.29,0.0,0,0.012515626073219314
2023-10-01 10:00:00,336.74666666666667,15.746666666666664,22.627,0.46221999999999996,632.7,0.0,0,23.204,0.43504,566.76,0.0,0,0.003306477093206951
2023-10-01 11:00:00,237.19333333333333,15.911666666666658,22.735,0.45966,637.96,0.0,0,23.378,0.43409,577.0,0.0,0,0.0028035922796895395
2023-10-01 12:00:00,218.6583333333334,16.085000000000004,22.81,0.46843999999999997,603.7,0.0,0,23.653000000000002,0.44033,572.97,0.0,0,0.00230297410536438
2023-10-01 13:00:00,224.17166666666665,16.463333333333335,22.924,0.47046000000000004,607.34,0.0,0,24.066,0.43488999999999994,571.34,0.0,0,0.0018643107356274469
2023-10-01 14:00:00,88.62533333333332,16.238333333333358,22.916,0.47707,560.15,0.0,0,24.541999999999998,0.43499,581.5,0.0,0,0.001680438216910502
2023-10-01 15:00:00,32.97433333333333,15.959999999999996,23.078000000000003,0.47844,610.71,0.0,0,24.918000000000003,0.42701999999999996,594.43,0.0,0,0.0015299814547702448
2023-10-01 16:00:00,3.360203166666667,15.438333333333313,23.406999999999996,0.48275,802.87,0.0,0,24.857,0.41471,551.97,0.0,0,0.0015643931588708016
2023-10-01 17:00:00,-0.557945,15.208333333333346,22.423000000000002,0.47425,632.32,0.0,0,24.051,0.42568999999999996,596.26,0.0,0,0.0028565492135448865
2023-10-01 18:00:00,-0.7933483333333334,14.913333333333332,21.448,0.47267,487.09,5.033449999999999e-55,0,22.814,0.4304,454.05,0.0,0,0.04972182155367814
2023-10-01 19:00:00,-1.03672,14.361666666666654,21.226,0.46215,411.85,0.0,0,22.5,0.42691999999999997,407.35,0.0,0,0.11238065801222613
2023-10-01 20:00:00,-0.2440216666666667,14.38333333333332,21.086,0.46233,401.75,0.0,0,22.3,0.42915,401.08,0.0,0,0.152218558966962
2023-10-01 21:00:00,-0.18577666666666676,14.49833333333334,20.991,0.46807,400.23,0.009364,0,22.146,0.43612,400.14,0.0,0,0.18533553128648947
2023-10-01 22:00:00,-0.237,14.688333333333334,20.991999999999997,0.46851000000000004,400.03,0.045238,0,22.015,0.44006000000000006,400.02,0.0,0,0.2289855072463768
2023-10-01 23:00:00,-0.20356833333333327,14.853333333333325,20.993000000000002,0.46448999999999996,400.0,0.07223500000000001,0,21.897,0.43948000000000004,400.0,0.0,0,0.24424411017240194
2023-10-02 00:00:00,-0.11955783333333332,14.975,20.994,0.46038999999999997,400.0,0.09453500000000001,0,21.787,0.43855,400.0,0.0,0,0.2584277766330105
2023-10-02 01:00:00,-0.080872,15.168333333333337,20.995,0.45673,400.0,0.11358,0,21.686,0.43778999999999996,400.0,0.0,0,0.2547874167181812
2023-10-02 02:00:00,-0.07802033333333333,15.468333333333335,20.996,0.44709,400.0,0.13076500000000002,0,21.587,0.43116000000000004,400.0,0.0,0,0.2804279140050828
2023-10-02 03:00:00,-0.06584516666666666,15.721666666666653,20.996,0.43712,400.0,0.14537,0,21.495,0.42396000000000006,400.0,0.0,0,0.293491998076791
2023-10-02 04:00:00,0.004246949999999997,15.913333333333327,20.997,0.43523999999999996,400.0,0.157685,0,21.408,0.42439,400.0,0.0,0,0.3063774984545642
2023-10-02 05:00:00,5.034178333333332,16.136666666666688,20.997,0.44299999999999995,400.0,0.168005,0,21.328000000000003,0.4341,400.0,0.0,0,0.31908784944020885
2023-10-02 06:00:00,28.502499999999994,16.366666666666653,20.998,0.45638,400.0,0.17611000000000002,0,21.256,0.4492,400.0,0.0,0,0.3226217459990384
2023-10-02 07:00:00,54.00533333333333,16.543333333333347,20.999000000000002,0.46903,400.0,0.18236,0,21.195,0.46342,400.0,0.0,0,0.3214472147812349
2023-10-02 08:00:00,84.21283333333334,16.961666666666673,20.999000000000002,0.47417,400.0,0.186775,0,21.142,0.47002,400.0,0.0,0,0.34206332852531085
2023-10-02 09:00:00,103.33900000000004,17.369999999999994,21.0,0.47373999999999994,400.0,0.19001,0,21.096,0.47093,400.0,0.0,0,0.35156947592554433
2023-10-02 10:00:00,104.28583333333336,17.45166666666665,21.0,0.47043,400.0,0.190665,0,21.065,0.46856000000000003,400.0,0.0,0,0.36880967099388695
2023-10-02 11:00:00,81.38900000000002,17.386666666666653,20.999000000000002,0.47162,400.0,0.193245,0,21.02,0.47098999999999996,400.0,0.0,0,0.3775671406003159
2023-10-02 12:00:00,88.93599999999998,17.384999999999984,21.0,0.47657,400.0,0.19641,0,20.995,0.47672,400.0,0.014028666666666668,0,0.38841953430867504
2023-10-02 13:00:00,72.33,17.08,21.003,0.47985,400.0,0.190855,0,21.044,0.47863999999999995,400.0,0.0,0,0.3811388144790164
2023-10-02 14:00:00,45.65483333333334,17.215000000000018,21.000999999999998,0.46686000000000005,400.0,0.183295,0,21.475,0.4535,400.0,0.0,0,0.3472422556494265
2023-10-02 15:00:00,36.18299999999999,16.97833333333332,20.999000000000002,0.44393999999999995,400.0,0.184535,0,21.671,0.42601999999999995,400.0,0.0,0,0.3179682670513085
2023-10-02 16:00:00,7.434166500000001,16.626666666666686,20.998,0.42173999999999995,400.0,0.190435,0,21.625999999999998,0.40581999999999996,400.0,0.0,0,0.3197678411978845
2023-10-02 17:00:00,-0.4538333333333334,16.523333333333333,20.997,0.40376999999999996,400.0,0.19954000000000002,0,21.473000000000003,0.39215,400.0,0.0,0,0.33659592004945393
2023-10-02 18:00:00,-0.6483199999999999,16.5,20.998,0.39878,400.0,0.207975,0,21.199,0.39388,400.0,0.0,0,0.3931932138196305
2023-10-02 19:00:00,-1.1974616666666666,16.311666666666678,20.999000000000002,0.39593,400.0,0.213475,0,21.061,0.39441,400.0,0.0,0,0.4152070883989285
2023-10-02 20:00:00,-1.004453333333333,16.09500000000001,20.999000000000002,0.3846,400.0,0.2171,0,20.991,0.38478,400.0,0.017201666666666667,0,0.4340614053162992
2023-10-02 21:00:00,-0.4804868333333333,16.003333333333334,20.999000000000002,0.36582,400.0,0.21984499999999998,0,20.99,0.36603,400.0,0.05511333333333333,0,0.4541864139020537
2023-10-02 22:00:00,-0.33578833333333336,16.051666666666673,20.999000000000002,0.35244000000000003,400.0,0.22227,0,20.991999999999997,0.35258,400.0,0.083745,0,0.4747235387045813
2023-10-02 23:00:00,-0.43692833333333336,15.92166666666665,20.999000000000002,0.34473000000000004,400.0,0.22551999999999997,0,20.994,0.34485,400.0,0.10828499999999999,0,0.4951919774709802
2023-10-03 00:00:00,-0.20277299999999995,15.814999999999989,20.999000000000002,0.34424,400.0,0.22908,0,20.994,0.34434000000000003,400.0,0.12896666666666665,0,0.5142523524967374
2023-10-03 01:00:00,-0.04285855,16.043333333333347,20.999000000000002,0.34088,400.0,0.23276,0,20.995,0.34096,400.0,0.14759666666666668,0,0.5303248849508895
2023-10-03 02:00:00,-0.03815941083333334,16.239999999999995,20.999000000000002,0.33311999999999997,400.0,0.236335,0,20.996,0.33319,400.0,0.16424,0,0.5434782608695652
2023-10-03 03:00:00,-0.028575511666666664,16.188333333333347,20.999000000000002,0.32209,400.0,0.23973000000000003,0,20.996,0.32215,400.0,0.17898333333333336,0,0.5555670032282437
2023-10-03 04:00:00,-0.04792548833333333,16.163333333333348,20.999000000000002,0.314,400.0,0.24291500000000002,0,20.996,0.31405,400.0,0.19225,0,0.5681022048217598
2023-10-03 05:00:00,3.653662633333333,16.299999999999983,20.999000000000002,0.30773,400.0,0.24685500000000002,0,20.997,0.30777,400.0,0.20611666666666667,0,0.582904045607528
2023-10-03 06:00:00,22.673283333333334,16.289999999999992,21.0,0.30626,400.0,0.24835500000000002,0,20.998,0.30629,400.0,0.2141,0,0.5914554571055705
2023-10-03 07:00:00,87.72600000000004,16.698333333333334,21.000999999999998,0.30577,400.0,0.24427,0,21.003,0.30574,400.0,0.2099333333333333,0,0.5689607802733704
2023-10-03 08:00:00,169.73833333333332,17.948333333333334,21.002,0.30459,400.0,0.238515,0,21.018,0.3043,400.0,0.17158333333333334,0,0.5247956590425167
2023-10-03 09:00:00,214.635,17.973333333333333,21.002,0.3067,400.0,0.22989,0,21.045,0.3059,400.0,0.03901,0,0.4600247269730064
2023-10-03 10:00:00,80.69116666666669,18.526666666666674,21.002,0.30167,400.0,0.22161,0,21.336,0.29556,400.0,1.8736166666666658e-50,0,0.4204272271447215
2023-10-03 11:00:00,32.76116666666666,17.523333333333348,21.002,0.29806,400.0,0.21308,0,21.767,0.28441,400.0,-6.275249999999999e-98,0,0.3972113469331685
2023-10-03 12:00:00,72.18383333333338,17.786666666666665,21.004,0.30245,400.0,0.20190999999999998,0,21.943,0.28554,400.0,0.0,0,0.3772237104196717
2023-10-03 13:00:00,29.02783333333333,17.378333333333327,21.003,0.30744,400.0,0.190965,0,21.971,0.28973000000000004,400.0,0.0,0,0.3647228518442201
2023-10-03 14:00:00,41.83200000000001,14.563333333333334,21.0,0.30823,400.0,0.18642,0,22.005,0.28985,400.0,0.0,0,0.3535613709732811
2023-10-03 15:00:00,30.40283333333333,12.596666666666668,21.0,0.30821,400.0,0.18706,0,21.941999999999997,0.29093,400.0,0.0,0,0.342863520846212
2023-10-03 16:00:00,10.608402833333333,12.156666666666675,20.997,0.30714,400.0,0.192755,0,21.715,0.29391999999999996,400.0,0.0,0,0.337612473384161
2023-10-03 17:00:00,-0.8995796666666662,12.128333333333336,20.997,0.30893000000000004,400.0,0.203375,0,21.395,0.30146999999999996,400.0,0.0,0,0.3881447901641597
2023-10-03 18:00:00,-0.9256016666666664,12.558333333333346,20.998,0.31056999999999996,400.0,0.212075,0,21.212,0.30651,400.0,0.0,0,0.4235524417885844
2023-10-03 19:00:00,-0.6874721666666667,12.32166666666668,20.998,0.30726,400.0,0.21871,0,21.076999999999998,0.30577,400.0,0.0,0,0.4357442132014561
2023-10-03 20:00:00,-0.9910649999999996,12.286666666666653,20.998,0.30157,400.0,0.22503,0,20.989,0.30173,400.0,0.014433833333333332,0,0.4661034411704101
2023-10-03 21:00:00,-1.0913816666666667,12.338333333333322,20.998,0.29617,400.0,0.23096999999999998,0,20.988000000000003,0.29635,400.0,0.060611666666666675,0,0.4958444948142043
2023-10-03 22:00:00,-0.7749733333333332,12.45833333333334,20.999000000000002,0.29705,400.0,0.23514000000000002,0,20.991999999999997,0.29718,400.0,0.09394666666666666,0,0.5195068342605949
2023-10-03 23:00:00,-1.0651546666666667,12.503333333333336,20.999000000000002,0.30264,400.0,0.239035,0,20.993000000000002,0.30275,400.0,0.12002,0,0.531732948691531
2023-10-04 00:00:00,-1.2806683333333326,12.381666666666666,20.999000000000002,0.31176,400.0,0.24306,0,20.994,0.31185,400.0,0.142015,0,0.5465691324953637
2023-10-04 01:00:00,-1.4156633333333335,12.416666666666654,20.998,0.31546,400.0,0.24855,0,20.994,0.31554,400.0,0.16380666666666668,0,0.5748334363623875
2023-10-04 02:00:00,-1.5262000000000002,12.308333333333325,20.998,0.30666,400.0,0.25610000000000005,0,20.994,0.30673,400.0,0.1875,0,0.591421114087506
2023-10-04 03:00:00,-1.3860533333333334,12.334999999999983,20.998,0.30443000000000003,400.0,0.262085,0,20.995,0.3045,400.0,0.20701666666666665,0,0.6136410467751906
2023-10-04 04:00:00,-1.492445000000001,12.190000000000005,21.018,0.29880999999999996,400.0,0.25513,0,21.015,0.29886999999999997,400.0,0.21251666666666666,0,0.6010715021636102
2023-10-04 05:00:00,12.751481666666667,12.31166666666666,21.116999999999997,0.30013,400.0,0.005631000000000001,0,21.194000000000003,0.29874,400.17,8.180533333333333e-34,0,0.19856102754310048
2023-10-04 06:00:00,85.55733333333333,12.651666666666666,21.642,0.3033,410.08,5.400649999999998e-22,0,21.759,0.3026,418.67,0.0,0,0.06645717425647366
2023-10-04 07:00:00,166.53833333333333,13.196666666666662,21.774,0.31365,435.43,-7.909850000000001e-21,0,22.041999999999998,0.31935,507.32,0.0,0,0.05850333127275225
2023-10-04 08:00:00,256.46,13.931666666666665,22.044,0.33979000000000004,539.95,-4.6131699999999997e-42,0,22.266,0.33999,561.99,0.0,0,0.05112645099251322
2023-10-04 09:00:00,260.73999999999995,14.366666666666672,22.26,0.36219,647.29,0.0,0,22.53,0.34504,571.76,0.0,0,0.04001305034686448
2023-10-04 10:00:00,296.0801666666666,14.411666666666665,22.482,0.35898,724.69,0.0,0,22.811999999999998,0.3348,570.65,0.0,0,0.028090184765437187
2023-10-04 11:00:00,201.11116666666646,14.938333333333338,22.436999999999998,0.35015999999999997,637.13,0.0,0,23.180999999999997,0.32495,569.84,0.0,0,0.017478535613709732
2023-10-04 12:00:00,133.5345,13.340000000000005,22.500999999999998,0.33883,601.84,0.0,0,23.713,0.31201999999999996,575.51,0.0,0,0.0054588227213407505
2023-10-04 13:00:00,207.51533333333333,14.121666666666675,22.583000000000002,0.34071999999999997,628.9,0.0,0,24.18,0.30204000000000003,574.32,0.0,0,0.0030564255786798547
2023-10-04 14:00:00,168.91216666666662,13.133333333333333,22.709,0.33647,624.59,0.0,0,24.594,0.29677,590.4,0.0,0,0.002962325709183323
2023-10-04 15:00:00,41.82916666666667,13.751666666666663,22.745,0.33508000000000004,627.71,0.0,0,24.813000000000002,0.28661,561.05,0.0,0,0.002617624836870664
2023-10-04 16:00:00,2.445056666666665,13.930000000000005,22.721999999999998,0.32931,596.84,0.0,0,24.773000000000003,0.28665,573.49,0.0,0,0.00256508001923209
2023-10-04 17:00:00,-1.3470949999999997,13.728333333333325,22.019000000000002,0.3444,596.0,0.0,0,23.820999999999998,0.30565,572.8,0.0,0,0.010543306545779244
2023-10-04 18:00:00,-0.95011,13.81166666666666,21.061,0.33147,470.86,0.0,0,22.565,0.29775,438.83,0.0,0,0.11919431279620853
2023-10-04 19:00:00,-1.1658116666666665,13.735000000000017,20.985,0.30496,408.66,0.05515,0,22.22,0.28215999999999997,404.75,0.0,0,0.1980149735558761
2023-10-04 20:00:00,-1.4541599999999997,13.656666666666668,20.99,0.29618,401.02,0.09681,0,21.998,0.27838,400.56,0.0,0,0.2617693522906793
2023-10-04 21:00:00,-0.968681666666667,13.535000000000007,20.993000000000002,0.29068,400.15,0.126245,0,21.824,0.27623000000000003,400.08,0.0,0,0.28060306339721136
2023-10-04 22:00:00,-2.0369333333333333,13.318333333333326,20.994,0.29297,400.02,0.14924,0,21.677,0.28095,400.01,0.0,0,0.30407651624424753
2023-10-04 23:00:00,-1.386353333333333,13.135,20.994,0.28698,400.0,0.17139000000000001,0,21.537,0.27757,400.0,0.0,0,0.3265368500583831
2023-10-05 00:00:00,-0.4326400000000003,12.801666666666668,20.995,0.27031,400.0,0.19301500000000002,0,21.403000000000002,0.26363000000000003,400.0,0.0,0,0.34604025001717154
2023-10-05 01:00:00,-0.15421649999999995,12.859999999999989,20.996,0.26413000000000003,400.0,0.208995,0,21.285999999999998,0.25945999999999997,400.0,0.0,0,0.3682258396867917
2023-10-05 02:00:00,-0.2684956666666666,12.679999999999994,20.996,0.25263,400.0,0.22418,0,21.174,0.2499,400.0,0.0,0,0.3951851088673672
2023-10-05 03:00:00,-0.2279165,11.94499999999998,20.996,0.2351,400.0,0.238425,0,21.064,0.23413,400.0,0.0,0,0.4262998832337386
2023-10-05 04:00:00,-1.2727566666666663,11.558333333333325,21.016,0.21745,400.0,0.240635,0,21.003,0.21765,400.0,0.0069735000000000005,0,0.4617075348581634
2023-10-05 05:00:00,7.709326633333332,11.374999999999993,21.121,0.18753,400.0,0.00498605,0,21.495,0.18335,400.28,0.0,0,0.2193797650937564
2023-10-05 06:00:00,114.92799999999998,12.00333333333333,21.643,0.18808,400.0,-2.85565e-35,0,22.092,0.18614,423.27,0.0,0,0.0890342743320283
2023-10-05 07:00:00,162.00566666666668,12.988333333333347,21.908,0.23581,492.1,0.0,0,22.397,0.23099,512.53,0.0,0,0.0730716395356824
2023-10-05 08:00:00,170.69833333333338,13.331666666666658,22.07,0.26838,564.02,0.0,0,22.592,0.25877,553.97,0.0,0,0.06497699017789682
2023-10-05 09:00:00,325.1741666666666,13.763333333333328,22.268,0.30551,652.06,0.0,0,22.851999999999997,0.28251,564.12,0.0,0,0.05362662270760354
2023-10-05 10:00:00,194.63716666666664,13.923333333333328,22.574,0.33635,749.08,0.0,0,23.234,0.2974,549.71,0.0,0,0.04013325091008998
2023-10-05 11:00:00,166.4108333333334,14.041666666666664,22.37,0.30872,590.0,0.0,0,23.906,0.27715,563.86,0.0,0,0.025184765437186618
2023-10-05 12:00:00,214.1895,13.88666666666666,22.583000000000002,0.28459,641.21,0.0,0,24.205,0.24786999999999998,558.77,0.0,0,0.009082011127137852
2023-10-05 13:00:00,267.09066666666666,14.795000000000005,22.611,0.25875,625.38,0.0,0,24.228,0.22868000000000002,573.64,0.0,0,0.003099423037296517
2023-10-05 14:00:00,245.38866666666664,15.154999999999996,22.604,0.24143,549.87,0.0,0,24.424,0.22182,587.76,0.0,0,0.002705817707260114
2023-10-05 15:00:00,58.00716666666666,13.883333333333338,22.913,0.25935,688.82,0.0,0,24.299,0.22098,555.1,0.0,0,0.002432069510268562
2023-10-05 16:00:00,4.505521833333331,12.771666666666665,22.916,0.26738,724.3,0.0,0,24.285999999999998,0.22826,566.65,0.0,0,0.0025530943059276045
2023-10-05 17:00:00,-3.1667500000000004,11.645,22.026999999999997,0.27538,634.5,0.0,0,23.616,0.23970999999999998,560.99,0.0,0,0.027995054605398726
2023-10-05 18:00:00,-2.7805166666666667,11.075,21.089000000000002,0.25054,441.2,0.0,0,22.458000000000002,0.23176,449.42,0.0,0,0.15937220962978227
2023-10-05 19:00:00,-2.237216666666667,10.816666666666679,20.985,0.2474,405.19,0.041257999999999996,0,22.173000000000002,0.23021999999999998,406.23,0.0,0,0.21912906106188607
2023-10-05 20:00:00,-0.6601916666666666,10.973333333333334,20.991,0.25827,400.62,0.08270000000000001,0,21.987,0.24301,400.74,0.0,0,0.25809464935778553
2023-10-05 21:00:00,-0.8873699999999999,11.276666666666662,20.994,0.27716,400.07,0.10993,0,21.845,0.26309,400.09,0.0,0,0.2893090184765437
2023-10-05 22:00:00,-1.19662,11.563333333333334,20.995,0.30708,400.01,0.12979000000000002,0,21.729,0.29358,400.01,0.0,0,0.2894841678686723
2023-10-05 23:00:00,-1.7206866666666665,11.310000000000004,20.995,0.33378,400.0,0.14761000000000002,0,21.62,0.32123,400.0,0.0,0,0.3004327220276118
2023-10-06 00:00:00,-1.0746666666666669,10.989999999999998,20.996,0.35104,400.0,0.16331500000000002,0,21.518,0.33997,400.0,0.0,0,0.3320763788721753
2023-10-06 01:00:00,-0.93935,11.08500000000001,20.997,0.36241999999999996,400.0,0.17665,0,21.421999999999997,0.35307,400.0,0.0,0,0.331732948691531
2023-10-06 02:00:00,-0.8403433333333336,11.319999999999995,20.997,0.37245,400.0,0.187585,0,21.333000000000002,0.36486,400.0,0.0,0,0.3524623943952194
2023-10-06 03:00:00,-0.4621347000000001,11.30166666666666,20.998,0.38061,400.0,0.19689,0,21.247,0.37482,400.0,0.0,0,0.3605330036403599
2023-10-06 04:00:00,0.060854549999999986,11.855,21.016,0.38595999999999997,400.0,0.19172,0,21.2,0.38163,400.0,0.0,0,0.35108867367264235
2023-10-06 05:00:00,4.3854516666666665,12.575,21.212,0.38571,400.0,-8.1301e-19,0,21.741999999999997,0.37342,400.17,0.0,0,0.1672951438972457
2023-10-06 06:00:00,19.871833333333328,13.526666666666666,21.802,0.37276,400.0,-5.4633e-50,0,22.304000000000002,0.3621,408.66,0.0,0,0.0485301188268425
