Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-10-06 07:00:00,29.47333333333333,13.79333333333334,21.975,0.37701999999999997,443.19,0.0,0,22.541,0.37125,482.98,0.0,0,0.04289099526066351
2023-10-06 08:00:00,35.210666666666654,13.673333333333346,22.185,0.39994,552.69,0.0,0,22.724,0.38775,564.3,0.0,0,0.03918194930970534
2023-10-06 09:00:00,55.46183333333335,13.824999999999996,22.26,0.41298,558.55,0.0,0,22.796999999999997,0.39987,573.76,0.0,0,0.03357407788996497
2023-10-06 10:00:00,72.36466666666666,14.286666666666665,22.462,0.42808999999999997,621.96,0.0,0,22.824,0.41018000000000004,550.1,0.0,0,0.0274867779380452
2023-10-06 11:00:00,173.908,15.071666666666665,22.579,0.44256999999999996,681.34,0.0,0,22.894000000000002,0.42412,568.6,0.0,0,0.023142042722714477
2023-10-06 12:00:00,142.38266666666672,16.266666666666666,22.511,0.44971000000000005,581.15,0.0,0,22.928,0.43601,570.02,0.0,0,0.02022460333814136
2023-10-06 13:00:00,107.27483333333332,16.196666666666676,22.649,0.46787,635.96,0.0,0,23.009,0.45127,585.68,0.0,0,0.015983927467545848
2023-10-06 14:00:00,138.37266666666667,16.556666666666686,22.772,0.47886999999999996,651.67,0.0,0,23.065,0.46376000000000006,593.98,0.0,0,0.0124534652105227
2023-10-06 15:00:00,48.42216666666666,16.735000000000007,22.785999999999998,0.48383000000000004,639.56,0.0,0,23.052,0.46673000000000003,563.25,0.0,0,0.007824026375437873
2023-10-06 16:00:00,4.463829666666667,16.456666666666653,22.761999999999997,0.48252,615.45,0.0,0,23.044,0.46818999999999994,565.17,0.0,0,0.006388831650525448
2023-10-06 17:00:00,-1.2158566666666668,16.151666666666678,22.021,0.4842,570.34,0.0,0,22.366999999999997,0.47093,545.23,0.0,0,0.0711518648258809
2023-10-06 18:00:00,-0.6784749999999998,16.208333333333346,21.075,0.47648,425.15,0.0,0,21.516,0.46652,439.17,0.0,0,0.2088673672642352
2023-10-06 19:00:00,-0.6046533333333333,16.23499999999999,20.986,0.45702,404.47,0.044765,0,21.326999999999998,0.44792,406.96,0.0,0,0.2653341575657669
2023-10-06 20:00:00,-0.7497999999999999,16.236666666666675,20.991,0.4564,400.61,0.082045,0,21.213,0.45028,400.95,0.0,0,0.2915172745380864
2023-10-06 21:00:00,-0.9303233333333334,15.973333333333324,20.994,0.45708000000000004,400.06,0.108135,0,21.116999999999997,0.45363000000000003,400.1,0.0,0,0.3069338553472079
2023-10-06 22:00:00,-0.8208650000000001,15.871666666666643,20.995,0.45435,400.01,0.1279,0,21.033,0.45328999999999997,400.01,0.0,0,0.3169929253382788
2023-10-06 23:00:00,-1.1883683333333332,15.324999999999998,20.996,0.45347,400.0,0.14382499999999998,0,20.989,0.45366000000000006,400.0,0.02006333333333333,0,0.3346280651143623
2023-10-07 00:00:00,-1.2992316666666666,14.495000000000005,20.996,0.44598000000000004,400.0,0.15770499999999998,0,20.991999999999997,0.44611000000000006,400.0,0.053836666666666665,0,0.3517411910158665
2023-10-07 01:00:00,-0.7385066666666665,13.886666666666653,20.997,0.44013,400.0,0.16915,0,20.993000000000002,0.44025,400.0,0.080925,0,0.3674016072532454
2023-10-07 02:00:00,-0.4866716666666668,13.498333333333326,20.997,0.4401,400.0,0.17949500000000002,0,20.994,0.4402,400.0,0.10461166666666666,0,0.3962497424273645
2023-10-07 03:00:00,-0.43972666666666654,13.156666666666675,20.998,0.44211000000000006,400.0,0.18843,0,20.995,0.44218999999999997,400.0,0.12531333333333333,0,0.4155161755615083
2023-10-07 04:00:00,-1.2346933333333332,12.656666666666661,21.019000000000002,0.44343999999999995,400.0,0.18421500000000002,0,21.016,0.44351999999999997,400.0,0.13192833333333334,0,0.4029809739679923
2023-10-07 05:00:00,7.366189433333332,12.263333333333346,21.23,0.43378,400.0,0.0,0,21.334,0.43105,400.13,0.0,0,0.1689745174805962
2023-10-07 06:00:00,95.07033333333334,12.011666666666665,21.838,0.40909,400.0,0.0,0,21.914,0.40842,408.5,0.0,0,0.049687478535613706
2023-10-07 07:00:00,230.32166666666672,12.9,22.046999999999997,0.40874,481.69,-7.784149999999998e-37,0,22.13,0.40775,488.9,0.0,0,0.04344735215330723
2023-10-07 08:00:00,242.65666666666667,13.5,22.245,0.4186,552.55,1.4717149999999996e-70,0,22.359,0.41583000000000003,553.63,0.0,0,0.03681914966687272
2023-10-07 09:00:00,152.05666666666662,13.280000000000005,22.485,0.4362,648.22,0.0,0,22.521,0.42201000000000005,571.43,0.0,0,0.027140256885775118
2023-10-07 10:00:00,110.00116666666668,11.98666666666667,22.465,0.43823,584.65,0.0,0,22.646,0.43441,585.21,0.0,0,0.020168624218696342
2023-10-07 11:00:00,112.8445,12.164999999999996,22.624000000000002,0.45391000000000004,625.74,0.0,0,22.684,0.44637,576.73,0.0,0,0.0158695652173913
2023-10-07 12:00:00,136.67333333333335,11.778333333333347,22.729,0.4732,640.37,0.0,0,22.736,0.46205,556.18,0.0,0,0.010358197678411979
2023-10-07 13:00:00,155.29283333333333,11.713333333333335,22.761,0.48446999999999996,632.27,0.0,0,22.813000000000002,0.47441000000000005,565.46,0.0,0,0.0046078027337042365
2023-10-07 14:00:00,133.93083333333337,11.691666666666665,22.693,0.48746999999999996,546.36,2.360415e-39,0,22.834,0.48745,578.78,0.0,0,0.0036829452572292045
2023-10-07 15:00:00,66.20083333333332,11.146666666666668,22.928,0.50702,652.56,0.0,0,22.781,0.49588000000000004,543.94,0.0,0,0.0030095473590219107
2023-10-07 16:00:00,3.4780108333333346,10.503333333333336,22.818,0.50445,588.52,0.0,0,22.796,0.50327,560.45,0.0,0,0.0029640085170684802
2023-10-07 17:00:00,-1.3693499999999996,10.004999999999988,22.111,0.5294,579.03,0.0,0,22.204,0.52694,583.64,0.0,0,0.05979462875197473
2023-10-07 18:00:00,-1.6379500000000005,9.569999999999997,21.18,0.5377,421.54,0.0,0,21.273000000000003,0.5373600000000001,436.67,0.0,0,0.19240332440414865
2023-10-07 19:00:00,-1.2329,9.379999999999994,20.994,0.53332,404.07,0.0022253,0,21.105,0.53009,406.93,0.0,0,0.24114980424479704
2023-10-07 20:00:00,-1.5230499999999998,9.07,20.99,0.5297,400.54,0.0472505,0,20.998,0.5295,400.91,0.00010523,0,0.27204478329555604
2023-10-07 21:00:00,-2.296983333333334,8.645000000000005,20.993000000000002,0.51773,400.07,0.07785500000000001,0,20.989,0.51785,400.12,0.04421833333333333,0,0.29457036884401394
2023-10-07 22:00:00,-2.9016,7.319999999999995,20.994,0.50507,400.01,0.10058500000000001,0,20.991999999999997,0.50515,400.02,0.07769833333333333,0,0.3147159832406072
2023-10-07 23:00:00,-1.2398899999999995,7.313333333333333,20.995,0.49688999999999994,400.0,0.11896500000000002,0,20.993000000000002,0.49696999999999997,400.0,0.10526666666666668,0,0.3322858712823683
2023-10-08 00:00:00,-1.4563300000000006,7.205000000000004,20.996,0.49171000000000004,400.0,0.134365,0,20.994,0.49177,400.0,0.12826833333333335,0,0.3514321038532866
2023-10-08 01:00:00,-1.4842516666666663,7.364999999999994,20.996,0.48208999999999996,400.0,0.147725,0,20.995,0.48213999999999996,400.0,0.14839333333333335,0,0.3720035716738787
2023-10-08 02:00:00,-1.4374791666666669,7.336666666666668,20.997,0.47091000000000005,400.0,0.159155,0,20.995,0.47096000000000005,400.0,0.1659,0,0.3884882203448039
2023-10-08 03:00:00,-2.8979933333333325,7.4033333333333315,20.997,0.46138999999999997,400.0,0.16909000000000002,0,20.996,0.46143,400.0,0.18128333333333332,0,0.40541932825056665
2023-10-08 04:00:00,-3.5572166666666667,6.350000000000005,21.018,0.4521,400.0,0.16677999999999998,0,21.016,0.45215,400.0,0.18451666666666666,0,0.407857682533141
2023-10-08 05:00:00,10.245157333333333,6.124999999999997,21.274,0.44432,400.0,8.613849999999999e-19,0,21.256,0.4448,400.11,4.198416666666667e-18,0,0.15569407239508207
2023-10-08 06:00:00,100.44433333333332,7.038333333333336,21.894000000000002,0.43272,400.0,0.0,0,21.816,0.43516000000000005,402.89,0.0,0,0.042616251116148085
2023-10-08 07:00:00,232.97666666666663,8.385000000000002,22.208000000000002,0.44216000000000005,533.57,0.0,0,22.081,0.44036000000000003,495.41,0.0,0,0.03555532660210179
2023-10-08 08:00:00,350.5033333333333,9.49333333333334,22.265,0.43553000000000003,510.26,0.0,0,22.38,0.44147,575.44,0.0,0,0.028092932206882342
2023-10-08 09:00:00,435.57999999999987,10.113333333333328,22.6,0.43535,627.9,0.0,0,22.711,0.42658999999999997,582.08,0.0,0,0.017459303523593653
2023-10-08 10:00:00,477.42833333333334,10.721666666666662,22.565,0.41276999999999997,591.38,0.0,0,23.178,0.3962,581.21,0.0,0,0.005378803489250635
2023-10-08 11:00:00,423.92333333333335,10.976666666666668,22.775,0.38635,643.82,0.0,0,23.674,0.35381999999999997,554.15,0.0,0,0.000838690844151384
2023-10-08 12:00:00,343.59166666666675,11.006666666666666,22.826,0.35094000000000003,613.96,0.0,0,24.250999999999998,0.31684,571.87,0.0,0,0.0006940723950820798
2023-10-08 13:00:00,205.78166666666664,10.670000000000003,22.826999999999998,0.32795,578.31,5.960249999999999e-21,0,24.625,0.29246,568.57,0.0,0,0.0010712274194656227
2023-10-08 14:00:00,115.8106666666666,10.546666666666667,23.063000000000002,0.33099,639.92,8.346249999999999e-85,0,24.877,0.29014,570.29,0.0,0,0.0013642077065732536
2023-10-08 15:00:00,65.04100000000001,10.17,23.101999999999997,0.35212,643.5,0.0,0,25.055,0.30427,569.62,0.0,0,0.0013701490486983995
2023-10-08 16:00:00,6.370241933333332,9.348333333333334,23.185,0.37133,678.99,0.0,0,24.846999999999998,0.31890999999999997,535.43,0.0,0,0.0015284016759392815
2023-10-08 17:00:00,-2.6021166666666677,8.028333333333338,22.453000000000003,0.39313000000000003,648.28,0.0,0,23.886999999999997,0.34776999999999997,546.32,0.0,0,0.0028429837214094373
2023-10-08 18:00:00,-2.1754,7.971666666666668,21.423000000000002,0.38995,460.79,0.0,0,22.72,0.35635,435.2,0.0,0,0.06158046569132495
2023-10-08 19:00:00,-1.862483333333333,7.714999999999995,21.198,0.35954,409.37,0.0,0,22.384,0.33382,405.44,0.0,0,0.12003228243698055
2023-10-08 20:00:00,-1.9382666666666664,7.459999999999997,21.046,0.33521,401.01,0.0,0,22.159000000000002,0.31306,400.58,0.0,0,0.17350092726148775
2023-10-08 21:00:00,-1.2193783333333337,7.406666666666662,20.987,0.3115,400.19,0.0315985,0,21.974,0.29322,400.11,0.0,0,0.2116937976509376
2023-10-08 22:00:00,-1.0346133333333334,7.7349999999999985,20.991,0.29625,400.03,0.068105,0,21.82,0.28156,400.02,0.0,0,0.2450923827185933
2023-10-08 23:00:00,-0.975085,8.023333333333337,20.991999999999997,0.28844000000000003,400.0,0.097965,0,21.682,0.2765,400.0,0.0,0,0.2719589257503949
2023-10-09 00:00:00,-0.9019799999999996,8.45,20.993000000000002,0.28528000000000003,400.0,0.122795,0,21.557,0.27558,400.0,0.0,0,0.29350573528401674
2023-10-09 01:00:00,-0.8627283333333335,8.495000000000001,20.994,0.28262,400.0,0.14484,0,21.441,0.27498,400.0,0.0,0,0.3135964008517068
2023-10-09 02:00:00,-0.8345899999999999,8.620000000000001,20.995,0.27723000000000003,400.0,0.16397499999999998,0,21.331999999999997,0.27155,400.0,0.0,0,0.33059276049179204
2023-10-09 03:00:00,-0.7380216666666665,8.733333333333327,20.996,0.27734000000000003,400.0,0.18032,0,21.232,0.27336,400.0,0.0,0,0.34559379078233393
2023-10-09 04:00:00,-0.7216416666666665,9.176666666666666,20.997,0.28583000000000003,400.0,0.19358,0,21.14,0.28333,400.0,0.0,0,0.3466927673603956
2023-10-09 05:00:00,3.1635062999999994,8.863333333333337,20.997,0.30116,400.0,0.2049,0,21.055,0.3001,400.0,0.0,0,0.3710419671680748
2023-10-09 06:00:00,26.315166666666666,8.420000000000005,20.998,0.33083,400.0,0.21311999999999998,0,20.99,0.33098,400.0,0.007452500000000002,0,0.37612473384160994
2023-10-09 07:00:00,98.79816666666667,9.176666666666668,20.999000000000002,0.36499000000000004,400.0,0.21894499999999997,0,20.994,0.3651,400.0,0.03847166666666667,0,0.3961467133731713
2023-10-09 08:00:00,156.68333333333334,10.308333333333334,21.0,0.40354,400.0,0.21982,0,20.998,0.4036,400.0,0.05136333333333334,0,0.4222817501202006
2023-10-09 09:00:00,330.36166666666657,11.511666666666667,21.0,0.42613,400.0,0.21971999999999997,0,20.997,0.4262,400.0,0.05826333333333333,0,0.4320008242324335
2023-10-09 10:00:00,366.7365,12.411666666666667,21.0,0.42918,400.0,0.219665,0,20.999000000000002,0.42922,400.0,0.06540166666666668,0,0.4496874785356137
2023-10-09 11:00:00,264.449,12.749999999999993,21.0,0.42377,400.0,0.219875,0,20.995,0.42388000000000003,400.0,0.07476333333333332,0,0.4567277972388213
2023-10-09 12:00:00,207.94500000000005,12.67999999999999,21.0,0.41439,400.0,0.221415,0,20.996,0.41448999999999997,400.0,0.09146833333333332,0,0.4662408132426678
2023-10-09 13:00:00,94.89183333333332,11.600000000000012,21.0,0.4042,400.0,0.221675,0,20.997,0.40428000000000003,400.0,0.10410166666666668,0,0.4745518236142592
2023-10-09 14:00:00,174.25200000000004,11.490000000000007,21.0,0.39676,400.0,0.22133000000000003,0,20.997,0.39683,400.0,0.114535,0,0.4819699155161756
2023-10-09 15:00:00,26.800999999999995,10.616666666666658,21.0,0.39171,400.0,0.22223,0,20.996,0.3918,400.0,0.12819166666666668,0,0.4936121986400165
2023-10-09 16:00:00,1.9268158333333336,10.381666666666657,20.999000000000002,0.39275,400.0,0.22608499999999998,0,20.993000000000002,0.39288,400.0,0.15027166666666664,0,0.513016003846418
2023-10-09 17:00:00,-0.9858883333333333,10.098333333333334,20.999000000000002,0.39868000000000003,400.0,0.2307,0,20.995,0.39879000000000003,400.0,0.17353333333333334,0,0.523215880211553
2023-10-09 18:00:00,-0.7682383333333331,10.258333333333338,20.999000000000002,0.40114,400.0,0.233715,0,20.996,0.40121999999999997,400.0,0.19005,0,0.5464317604231059
2023-10-09 19:00:00,-0.8081383333333337,9.96333333333332,21.0,0.40892,400.0,0.23536999999999997,0,20.997,0.40899,400.0,0.20195,0,0.5530599629095405
2023-10-09 20:00:00,-0.6753050000000002,10.050000000000008,21.0,0.41497,400.0,0.236645,0,20.997,0.41502,400.0,0.2117,0,0.5661789958101517
2023-10-09 21:00:00,-1.219886666666667,9.944999999999997,21.0,0.41508,400.0,0.23773000000000002,0,20.998,0.41513,400.0,0.21996666666666667,0,0.5774091627172195
2023-10-09 22:00:00,-0.6130266666666666,10.058333333333335,21.0,0.41834,400.0,0.238545,0,20.998,0.41839,400.0,0.2268,0,0.5790919706023765
2023-10-09 23:00:00,-0.4913866666666666,10.056666666666679,21.0,0.4203,400.0,0.239865,0,20.998,0.42033999999999994,400.0,0.2338666666666667,0,0.5901504224191222
2023-10-10 00:00:00,-0.4269166666666665,10.30666666666666,21.0,0.42813999999999997,400.0,0.24101,0,20.998,0.42818,400.0,0.2401333333333333,0,0.5888110447146095
2023-10-10 01:00:00,-0.6499283333333334,10.343333333333328,21.0,0.43876000000000004,400.0,0.24216,0,20.999000000000002,0.43878999999999996,400.0,0.24600000000000002,0,0.5982897177003915
2023-10-10 02:00:00,-1.790938333333333,10.038333333333336,21.0,0.45405,400.0,0.24272,0,20.999000000000002,0.45408000000000004,400.0,0.2504666666666667,0,0.6043340888797307
2023-10-10 03:00:00,-1.5097499999999997,9.449999999999994,21.0,0.47273000000000004,400.0,0.24311,0,20.999000000000002,0.47276,400.0,0.2543166666666667,0,0.6058795246926301
2023-10-10 04:00:00,-1.256451666666666,9.659999999999997,21.0,0.4858,400.0,0.24411,0,20.999000000000002,0.48583000000000004,400.0,0.2590666666666667,0,0.6090047393364929
2023-10-10 05:00:00,4.004102333333333,9.810000000000002,21.0,0.49138000000000004,400.0,0.244785,0,20.999000000000002,0.4914,400.0,0.26315,0,0.6115117796551961
2023-10-10 06:00:00,44.01283333333333,10.108333333333327,21.0,0.49075,400.0,0.245265,0,20.999000000000002,0.49078,400.0,0.2666833333333333,0,0.6205783364242049
2023-10-10 07:00:00,72.43499999999997,10.693333333333337,21.000999999999998,0.48693000000000003,400.0,0.24456,0,21.000999999999998,0.48691999999999996,400.0,0.26665,0,0.6204066213338828
2023-10-10 08:00:00,181.24999999999997,11.966666666666667,21.000999999999998,0.49201000000000006,400.0,0.24164000000000002,0,21.002,0.49198000000000003,400.0,0.2605333333333333,0,0.6143622501545436
2023-10-10 09:00:00,238.2783333333333,13.388333333333332,21.000999999999998,0.49327,400.0,0.237945,0,21.003,0.49321000000000004,400.0,0.25170000000000003,0,0.6027199670307026
2023-10-10 10:00:00,257.28166666666675,14.093333333333335,21.0,0.49951999999999996,400.0,0.23451,0,21.0,0.49951999999999996,400.0,0.24425,0,0.5973624562126519
2023-10-10 11:00:00,300.4933333333335,14.57333333333334,21.000999999999998,0.5044,400.0,0.23228,0,21.002,0.50436,400.0,0.2407,0,0.5877120681365479
2023-10-10 12:00:00,219.9283333333333,14.76,21.000999999999998,0.51215,400.0,0.22784,0,21.003,0.5121100000000001,400.0,0.23076666666666665,0,0.5821141561920462
2023-10-10 13:00:00,75.72333333333333,14.65500000000001,21.004,0.51289,400.0,0.219205,0,21.017,0.51247,400.0,0.19925,0,0.5543993406140532
2023-10-10 14:00:00,38.904333333333334,14.356666666666653,21.000999999999998,0.5089100000000001,400.0,0.209045,0,21.016,0.50846,400.0,0.13163333333333332,0,0.5100625042928773
2023-10-10 15:00:00,12.401789500000005,13.976666666666665,20.999000000000002,0.5031800000000001,400.0,0.20849,0,21.000999999999998,0.5031100000000001,400.0,0.08207833333333334,0,0.4787416718181194
2023-10-10 16:00:00,-0.3286517633333333,13.171666666666667,20.998,0.49977,400.0,0.21389499999999997,0,20.991,0.49999,400.0,0.10592833333333336,0,0.4896970945806717
2023-10-10 17:00:00,-0.08555538333333333,13.321666666666665,20.998,0.50069,400.0,0.220935,0,20.978,0.50131,400.0,0.15896333333333332,0,0.5202623806580122
2023-10-10 18:00:00,-0.22698333333333334,13.858333333333333,20.999000000000002,0.49951,400.0,0.22726999999999997,0,20.991999999999997,0.49973,400.0,0.21471666666666667,0,0.5560821484992101
2023-10-10 19:00:00,-0.16382733333333335,14.398333333333335,20.999000000000002,0.49058,400.0,0.23108499999999998,0,20.995,0.49071000000000004,400.0,0.23765000000000006,0,0.574146576001099
2023-10-10 20:00:00,-0.429915,14.910000000000002,20.999000000000002,0.47441000000000005,400.0,0.23473500000000005,0,20.996,0.47451000000000004,400.0,0.25416666666666665,0,0.5845525104746205
2023-10-10 21:00:00,-0.22946516666666664,15.314999999999992,20.999000000000002,0.45793999999999996,400.0,0.23773000000000002,0,20.997,0.45799999999999996,400.0,0.2663833333333333,0,0.5945463287313689
2023-10-10 22:00:00,-0.5827300000000001,15.535000000000007,20.999000000000002,0.44538,400.0,0.240085,0,20.998,0.44542,400.0,0.2755333333333333,0,0.6042654028436019
2023-10-10 23:00:00,-0.8870016666666664,15.648333333333357,21.0,0.44765,400.0,0.240785,0,20.999000000000002,0.44766999999999996,400.0,0.28026666666666666,0,0.6128855003777732
2023-10-11 00:00:00,-0.9135400000000006,15.78833333333332,21.0,0.46465,400.0,0.24117,0,21.0,0.46466,400.0,0.28286666666666666,0,0.6086613091558486
2023-10-11 01:00:00,-0.971973333333333,15.82833333333332,21.0,0.48891999999999997,400.0,0.241225,0,21.0,0.48893000000000003,400.0,0.2838,0,0.6113057215468095
2023-10-11 02:00:00,-1.103125,15.655000000000005,21.0,0.5100100000000001,400.0,0.24219000000000002,0,20.999000000000002,0.51002,400.0,0.28596666666666665,0,0.6169379765093757
2023-10-11 03:00:00,-1.533283333333333,15.363333333333333,21.0,0.5202399999999999,400.0,0.2435,0,20.999000000000002,0.5202600000000001,400.0,0.2888333333333333,0,0.6223985163816196
2023-10-11 04:00:00,-1.1370516666666666,15.263333333333328,21.017,0.51445,400.0,0.23195,0,21.017,0.51445,400.0,0.27953333333333336,0,0.5955422762552373
2023-10-11 05:00:00,2.3497711666666667,15.359999999999982,21.146,0.49333,400.0,0.0017445999999999998,0,21.139,0.49357,400.08,0.007907666666666667,0,0.17911601071502165
2023-10-11 06:00:00,38.6105,15.43833333333333,21.706999999999997,0.45556,400.0,-1.461695e-52,0,21.645,0.45926000000000006,414.42,1.0845933333333332e-51,0,0.05161755615083453
2023-10-11 07:00:00,56.05716666666665,16.238333333333326,21.8,0.43238999999999994,400.0,0.0,0,21.919,0.44398000000000004,513.77,0.0,0,0.045088948416786866
2023-10-11 08:00:00,77.75066666666666,16.88166666666667,22.118000000000002,0.42886,565.18,4.7144949999999994e-70,0,22.088,0.4322,552.42,0.0,0,0.03781166288893468
2023-10-11 09:00:00,111.41366666666669,17.323333333333327,22.334,0.42538000000000004,654.74,0.0,0,22.41,0.41231,553.02,0.0,0,0.028754722164983856
2023-10-11 10:00:00,131.76683333333332,17.175000000000008,22.324,0.4118,596.2,0.0,0,22.854,0.39246,551.3,0.0,0,0.01754241362730957
2023-10-11 11:00:00,193.40666666666667,17.463333333333324,22.568,0.4106,658.62,0.0,0,23.377,0.38124,580.64,0.0,0,0.005839686791675253
2023-10-11 12:00:00,97.6105,17.545000000000005,22.581999999999997,0.39884000000000003,606.46,0.0,0,23.828000000000003,0.3661,571.82,0.0,0,0.0020228724500309086
2023-10-11 13:00:00,66.40950000000001,15.411666666666674,22.765,0.40214,646.21,0.0,0,24.191999999999997,0.35689,557.48,0.0,0,0.0020277491585960574
2023-10-11 14:00:00,146.20200000000008,14.669999999999995,22.818,0.41011000000000003,657.93,0.0,0,24.54,0.35846,573.86,0.0,0,0.00201799574146576
2023-10-11 15:00:00,33.00968333333333,14.524999999999993,22.998,0.41853999999999997,709.75,0.0,0,24.781999999999996,0.36543000000000003,582.18,0.0,0,0.0019574833436362387
2023-10-11 16:00:00,0.8339971666666666,14.12333333333333,22.976,0.41741000000000006,667.65,0.0,0,24.685,0.36468,579.13,0.0,0,0.0020209492410193006
2023-10-11 17:00:00,-1.4741133333333325,13.396666666666665,22.128,0.41758999999999996,571.4,0.0,0,23.732,0.38289,601.74,0.0,0,0.0042667765643244725
2023-10-11 18:00:00,-1.4228333333333332,12.750000000000007,21.184,0.41531,444.67,8.199399999999999e-74,0,22.483,0.3849,454.0,0.0,0,0.09760972594271584
2023-10-11 19:00:00,-1.5171999999999997,12.191666666666672,20.988000000000003,0.39901,404.16,0.0062545000000000005,0,22.144000000000002,0.37194,405.04,0.0,0,0.16634384229686106
2023-10-11 20:00:00,-1.288916666666667,11.909999999999984,20.989,0.38451,400.55,0.05645,0,21.927,0.36306,400.67,0.0,0,0.22559928566522425
2023-10-11 21:00:00,-1.345,11.728333333333342,20.991999999999997,0.37406999999999996,400.09,0.089475,0,21.756999999999998,0.35693,400.11,0.0,0,0.25125695446115803
2023-10-11 22:00:00,-1.3154333333333337,11.513333333333332,20.993000000000002,0.3588,400.01,0.116475,0,21.608,0.34553,400.01,0.0,0,0.2699086475719486
2023-10-11 23:00:00,-1.4997666666666667,11.363333333333326,20.994,0.34023000000000003,400.0,0.139195,0,21.474,0.33034,400.0,0.0,0,0.2882478192183529
2023-10-12 00:00:00,-1.797033333333334,11.161666666666678,20.995,0.32293,400.0,0.15900999999999998,0,21.35,0.31595,400.0,0.0,0,0.3082045470155917
2023-10-12 01:00:00,-2.402233333333334,10.805000000000007,20.995,0.30380999999999997,400.0,0.177395,0,21.232,0.29941999999999996,400.0,0.0,0,0.3285459166151521
2023-10-12 02:00:00,-2.175416666666666,10.45999999999999,20.996,0.29414,400.0,0.19264,0,21.124000000000002,0.29184,400.0,0.0,0,0.34937152276942096
2023-10-12 03:00:00,-2.0413666666666668,10.294999999999996,20.996,0.2894,400.0,0.20720500000000003,0,21.02,0.28897,400.0,0.0,0,0.3749914142454839
2023-10-12 04:00:00,-1.0506116666666665,10.888333333333339,21.018,0.28217,400.0,0.20858,0,21.006999999999998,0.28235,400.0,0.0256,0,0.3891063946699636
2023-10-12 05:00:00,1.9232271666666665,11.171666666666672,21.179000000000002,0.27429000000000003,400.0,0.0,0,21.495,0.26905999999999997,400.22,0.0,0,0.1813311353801772
2023-10-12 06:00:00,58.24916666666668,11.249999999999984,21.809,0.27009,437.09,-3.320205e-54,0,22.061,0.26178,405.22,0.0,0,0.058424342331204075
2023-10-12 07:00:00,174.5593333333333,11.608333333333338,22.01,0.29456,527.45,0.0,0,22.298000000000002,0.28236,481.46,0.0,0,0.056789614671337314
2023-10-12 08:00:00,300.90833333333336,12.435000000000004,22.089000000000002,0.31618,551.84,0.0,0,22.518,0.31132,568.97,0.0,0,0.05344460471186208
2023-10-12 09:00:00,300.9600000000001,12.606666666666673,22.195,0.34175,549.73,0.0,0,22.612,0.33523000000000003,567.91,0.0,0,0.046400851706848
2023-10-12 10:00:00,339.31166666666667,12.675,22.458000000000002,0.38059,627.18,0.0,0,22.761999999999997,0.36756,573.13,0.0,0,0.03713510543306545
2023-10-12 11:00:00,399.26833333333326,12.97,22.655,0.4199,733.28,0.0,0,23.089000000000002,0.38595,559.6,0.0,0,0.02414279826911189
2023-10-12 12:00:00,360.6516666666668,13.131666666666653,22.537,0.41744,599.17,0.0,0,23.801,0.38093,584.97,0.0,0,0.010431691737069851
2023-10-12 13:00:00,227.5943333333333,13.034999999999998,22.735,0.40933,659.33,0.0,0,24.275,0.36066,554.29,0.0,0,0.0032627927742289987
2023-10-12 14:00:00,160.24449999999996,12.755000000000004,22.783,0.40071,636.09,0.0,0,24.656999999999996,0.34704,557.0,0.0,0,0.0030212583281818807
2023-10-12 15:00:00,61.3985,12.06833333333334,23.046,0.42191000000000006,745.04,0.0,0,24.99,0.35368,554.99,0.0,0,0.002303729651761797
2023-10-12 16:00:00,1.956595666666668,11.100000000000007,22.862,0.402,641.6,0.0,0,25.051,0.3449,583.79,0.0,0,0.002060821484992101
2023-10-12 17:00:00,-2.847116666666668,10.088333333333326,22.085,0.38854,584.13,0.0,0,23.962,0.34608,568.13,0.0,0,0.010075898069922384
2023-10-12 18:00:00,-2.5282166666666663,9.458333333333332,21.142,0.38444,463.13,-1.6525649999999997e-60,0,22.745,0.34621999999999997,447.17,0.0,0,0.1168383817569888
2023-10-12 19:00:00,-2.6159833333333333,8.896666666666668,20.980999999999998,0.36180999999999996,407.72,0.028678,0,22.384,0.33176,405.77,0.0,0,0.18524623943952195
2023-10-12 20:00:00,-3.1069166666666663,8.255,20.99,0.35158,401.03,0.07472000000000001,0,22.156,0.32734,400.77,0.0,0,0.23555532660210174
2023-10-12 21:00:00,-2.7424999999999997,7.405000000000001,20.993000000000002,0.34188,400.15,0.104395,0,21.982,0.32177,400.11,0.0,0,0.2657840511024109
2023-10-12 22:00:00,-2.452166666666666,6.875000000000003,20.994,0.33959,400.02,0.126735,0,21.839000000000002,0.32245,400.01,0.0,0,0.28515694759255444
2023-10-12 23:00:00,-2.09405,6.568333333333337,20.995,0.3329,400.0,0.146785,0,21.709,0.31865,400.0,0.0,0,0.3026959269180575
2023-10-13 00:00:00,-1.66454,6.738333333333332,20.995,0.32739,400.0,0.16443000000000002,0,21.589000000000002,0.31569,400.0,0.0,0,0.31917027268356346
2023-10-13 01:00:00,-1.1038433333333333,7.776666666666657,20.996,0.32286,400.0,0.179975,0,21.476999999999997,0.31346,400.0,0.0,0,0.3362833985850676
2023-10-13 02:00:00,-2.0579549999999998,7.958333333333332,20.996,0.32003000000000004,400.0,0.19385,0,21.372,0.31273,400.0,0.0,0,0.3518098770519953
2023-10-13 03:00:00,-2.483715000000001,7.485000000000004,20.997,0.31989,400.0,0.20568499999999998,0,21.274,0.31449,400.0,0.0,0,0.3706985369874304
2023-10-13 04:00:00,0.2894418333333334,8.888333333333334,21.017,0.32201,400.0,0.20440999999999998,0,21.213,0.31816,400.0,0.0,0,0.3631774160313208
2023-10-13 05:00:00,2.59066,9.991666666666667,21.188000000000002,0.31417,400.0,4.758395e-18,0,21.745,0.30365,400.2,0.0,0,0.1775465347894773
2023-10-13 06:00:00,22.064000000000004,11.116666666666672,21.755,0.30722,400.0,0.0,0,22.303,0.2978,404.72,0.0,0,0.05610618861185522
2023-10-13 07:00:00,25.103166666666652,11.438333333333325,22.1,0.33085,533.2,0.0,0,22.546,0.31392,473.36,0.0,0,0.05129816608283536
2023-10-13 08:00:00,29.72083333333333,11.601666666666668,22.276999999999997,0.37199,632.05,0.0,0,22.840999999999998,0.34926999999999997,570.49,0.0,0,0.04371866199601621
2023-10-13 09:00:00,44.69333333333335,12.576666666666664,22.441999999999997,0.40963,670.04,0.0,0,23.135,0.3771,555.06,0.0,0,0.03171543375231815
2023-10-13 10:00:00,48.48733333333334,13.62666666666666,22.43,0.41281999999999996,605.82,1.2868899999999997e-88,0,23.552,0.37833,546.06,0.0,0,0.01773198708702521
2023-10-13 11:00:00,47.68483333333334,14.393333333333342,22.724,0.41281999999999996,700.97,0.0,0,23.93,0.36257,526.73,0.0,0,0.003910982897177004
2023-10-13 12:00:00,30.12450000000002,14.776666666666651,22.548000000000002,0.38131,549.15,-5.0554000000000006e-24,0,24.351,0.34449,568.3,0.0,0,0.002002507040318703
2023-10-13 13:00:00,51.43033333333335,15.161666666666658,22.63,0.36667,529.54,0.0,0,24.601,0.33078,578.25,0.0,0,0.0020157977883096365
2023-10-13 14:00:00,17.797216666666667,15.264999999999995,22.905,0.36114,637.79,0.0,0,24.605,0.31701999999999997,533.94,0.0,0,0.0022130984270897726
2023-10-13 15:00:00,9.123966666666664,16.31,22.886,0.37200000000000005,627.36,0.0,0,24.834,0.31979,571.92,0.0,0,0.002210419671680748
2023-10-13 16:00:00,0.9501611000000004,17.741666666666664,23.025,0.37483,680.34,0.0,0,24.787,0.32097,537.11,0.0,0,0.002260010989765781
2023-10-13 17:00:00,-0.31353833333333336,18.098333333333347,22.25,0.39389,640.84,0.0,0,23.91,0.34654,562.91,0.0,0,0.016527920873686378
2023-10-13 18:00:00,-0.28120666666666666,17.848333333333326,21.219,0.39686,452.34,6.380499999999998e-70,0,22.776,0.35949000000000003,441.92,0.0,0,0.1201490486983996
2023-10-13 19:00:00,-0.6612918333333339,17.355000000000004,21.02,0.39766,406.4,0.0,0,22.484,0.36346,405.13,0.0,0,0.18079538429837214
2023-10-13 20:00:00,-0.04663496666666666,15.961666666666668,20.989,0.3963,400.79,0.0411825,0,22.288,0.366,400.64,0.0,0,0.21954117727865927
2023-10-13 21:00:00,-0.11395833333333336,15.424999999999983,20.991999999999997,0.39559,400.11,0.07506499999999999,0,22.13,0.36896999999999996,400.09,0.0,0,0.25586578748540423
2023-10-13 22:00:00,-0.4300999999999999,15.039999999999992,20.994,0.39862,400.01,0.10055499999999999,0,21.995,0.3749,400.01,0.0,0,0.2755065595164503
2023-10-13 23:00:00,-0.4632583333333332,14.606666666666674,20.995,0.39938,400.0,0.1219,0,21.873,0.37847,400.0,0.0,0,0.2736795109554228
2023-10-14 00:00:00,-0.2901383333333333,13.544999999999998,20.995,0.39702,400.0,0.14014500000000002,0,21.759,0.37887,400.0,0.0,0,0.2995157634452916
2023-10-14 01:00:00,-0.4705788333333333,12.19999999999999,20.996,0.39309,400.0,0.15621000000000002,0,21.651,0.37761,400.0,0.0,0,0.3148087093893812
2023-10-14 02:00:00,-0.2960033333333333,11.341666666666672,20.996,0.38181,400.0,0.17156,0,21.544,0.3692,400.0,0.0,0,0.3251699979394189
2023-10-14 03:00:00,-1.4367100000000004,10.541666666666671,20.996,0.36171,400.0,0.18554500000000002,0,21.439,0.35201,400.0,0.0,0,0.33674359502713097
2023-10-14 04:00:00,-1.6481500000000004,9.93499999999999,21.017,0.34343,400.0,0.18604,0,21.372,0.33601,400.0,0.0,0,0.34201868260182705
2023-10-14 05:00:00,1.2359916666666668,9.713333333333333,21.223000000000003,0.32807,400.0,5.024050000000001e-19,0,21.898000000000003,0.31481,400.19,0.0,0,0.15966755958513634
2023-10-14 06:00:00,69.66883333333335,9.719999999999997,21.801,0.31051,400.0,0.0,0,22.448,0.29958,412.49,0.0,0,0.04667559585136342
2023-10-14 07:00:00,170.37733333333333,10.595000000000004,22.029,0.32264,488.82,2.1382099999999997e-53,0,22.660999999999998,0.30979,478.64,0.0,0,0.041905350642214435
2023-10-14 08:00:00,296.09166666666664,11.553333333333333,22.250999999999998,0.3531,588.78,0.0,0,22.811,0.33371,518.83,0.0,0,0.03724843739267807
2023-10-14 09:00:00,337.70333333333326,12.086666666666677,22.408,0.40758,628.94,0.0,0,23.074,0.37742,544.58,0.0,0,0.026407033450099596
2023-10-14 10:00:00,443.67166666666657,12.391666666666662,22.72,0.4419,720.99,0.0,0,23.425,0.39986,535.23,0.0,0,0.013819630469125628
2023-10-14 11:00:00,446.1183333333335,12.421666666666667,22.493000000000002,0.42483000000000004,536.92,0.0,0,23.927,0.39228,582.57,0.0,0,0.002795178240263755
2023-10-14 12:00:00,290.32733333333346,11.615000000000007,22.662,0.41807,571.0,0.0,0,24.259,0.3795,578.0,0.0,0,0.0019944364310735627
2023-10-14 13:00:00,297.445,11.614999999999998,22.76,0.40291,588.65,0.0,0,24.493000000000002,0.36091999999999996,566.08,0.0,0,0.0018491654646610343
2023-10-14 14:00:00,148.75666666666666,11.261666666666674,22.884,0.40160999999999997,642.02,0.0,0,24.734,0.35425999999999996,584.13,0.0,0,0.0018788034892506355
2023-10-14 15:00:00,34.54076666666666,10.623333333333326,23.057,0.4014,703.22,0.0,0,24.706,0.34247,540.49,0.0,0,0.0018861528951164227
2023-10-14 16:00:00,0.49843283333333294,10.10666666666666,22.926,0.38251999999999997,617.18,0.0,0,24.569000000000003,0.34112,572.64,0.0,0,0.002032454152070884
2023-10-14 17:00:00,-1.9877166666666664,9.635000000000009,22.238000000000003,0.39434,607.84,0.0,0,23.685,0.35620999999999997,574.52,0.0,0,0.02150594134212515
2023-10-14 18:00:00,-2.0017333333333323,9.320000000000004,21.245,0.39692,451.81,0.0,0,22.641,0.3637,445.76,0.0,0,0.13254000961604506
2023-10-14 19:00:00,-1.3559700000000003,9.073333333333336,21.051,0.3957,406.69,0.0,0,22.386999999999997,0.36455,405.91,0.0,0,0.18540765162442474
2023-10-14 20:00:00,-1.5742683333333334,9.33166666666667,20.988000000000003,0.40394,400.84,0.0283755,0,22.217,0.37468,400.75,0.0,0,0.2154715296380246
2023-10-14 21:00:00,-1.982783333333333,9.14333333333334,20.991999999999997,0.4143,400.1,0.062335,0,22.076999999999998,0.38766,400.09,0.0,0,0.2579401057764956
2023-10-14 22:00:00,-1.5029549999999998,9.125000000000004,20.994,0.42693000000000003,400.01,0.087535,0,21.956999999999997,0.40247,400.01,0.0,0,0.26396043684318976
2023-10-14 23:00:00,-1.0504699999999996,9.245000000000003,20.995,0.43058,400.0,0.108965,0,21.845,0.40871999999999997,400.0,0.0,0,0.2781921835290885
2023-10-15 00:00:00,-1.472891666666666,8.934999999999997,20.995,0.43068999999999996,400.0,0.127115,0,21.74,0.41147,400.0,0.0,0,0.29552167044439864
2023-10-15 01:00:00,-0.9925216666666667,8.961666666666654,20.996,0.42908,400.0,0.14246,0,21.643,0.4124,400.0,0.0,0,0.3016965450923827
2023-10-15 02:00:00,-0.8948033333333333,8.883333333333333,20.997,0.43636,400.0,0.15486000000000005,0,21.553,0.42171000000000003,400.0,0.0,0,0.3142180094786729
2023-10-15 03:00:00,-1.1364700000000003,8.818333333333333,20.997,0.44286000000000003,400.0,0.16581500000000002,0,21.468000000000004,0.43023999999999996,400.0,0.0,0,0.3151933511917027
2023-10-15 04:00:00,-0.6485916666666667,8.686666666666666,21.018,0.44135,400.0,0.164905,0,21.416,0.43068999999999996,400.0,0.0,0,0.3227316436568445
2023-10-15 05:00:00,2.4145248333333336,8.621666666666671,21.275,0.4275,400.0,-5.0900999999999996e-18,0,21.956,0.41008,400.13,0.0,0,0.138031458204547
2023-10-15 06:00:00,33.73448333333333,8.166666666666666,21.885,0.39437,400.0,7.724149999999998e-69,0,22.519000000000002,0.38006999999999996,406.54,0.0,0,0.030984614327907136
2023-10-15 07:00:00,58.26583333333333,8.281666666666663,22.107,0.39375,477.37,-2.628815e-40,0,22.734,0.37827,472.7,0.0,0,0.0253180163472766
2023-10-15 08:00:00,107.57333333333332,8.721666666666668,22.296,0.4083,546.22,1.7107149999999992e-88,0,22.994,0.39436,568.27,0.0,0,0.020182704856102757
2023-10-15 09:00:00,169.40150000000003,9.133333333333328,22.379,0.42332,551.88,0.0,0,23.14,0.40934,594.98,0.0,0,0.013982416374751012
2023-10-15 10:00:00,411.5966666666666,10.201666666666666,22.435,0.45015,517.71,0.0,0,23.229,0.43748000000000004,587.81,0.0,0,0.007722714472147811
2023-10-15 11:00:00,342.32666666666677,11.266666666666673,22.663,0.49361000000000005,601.07,0.0,0,23.235,0.46768999999999994,523.81,0.0,0,0.002698021842159489
2023-10-15 12:00:00,264.3366666666666,11.481666666666674,22.708000000000002,0.517,568.85,0.0,0,23.351,0.49298000000000003,530.83,0.0,0,0.002205989422350436
2023-10-15 13:00:00,205.79783333333336,11.235000000000007,22.968000000000004,0.55129,659.53,0.0,0,23.519000000000002,0.52179,548.77,0.0,0,0.0017679098839205988
2023-10-15 14:00:00,94.07583333333336,10.84,22.836,0.56993,553.56,0.0,0,23.689,0.54288,568.66,0.0,0,0.0013698056185177554
2023-10-15 15:00:00,38.45953333333332,10.628333333333336,22.985,0.54075,596.29,0.0,0,23.623,0.51828,578.21,0.0,0,0.0014837214094374615
2023-10-15 16:00:00,-0.4987676666666668,9.81166666666667,23.084,0.53063,667.68,0.0,0,23.516,0.5067699999999999,577.04,0.0,0,0.001690294663094993
2023-10-15 17:00:00,-2.365933333333333,9.588333333333342,22.44,0.5511,679.69,0.0,0,22.894000000000002,0.52576,592.48,0.0,0,0.01529054193282506
2023-10-15 18:00:00,-2.3318166666666658,9.313333333333338,21.345,0.5524,451.55,0.0,0,21.928,0.5324300000000001,446.33,0.0,0,0.14308675046363073
2023-10-15 19:00:00,-1.6825150000000002,8.983333333333327,21.154,0.54719,406.4,0.0,0,21.745,0.52764,405.75,0.0,0,0.18713167113125898
2023-10-15 20:00:00,-1.2894266666666667,8.916666666666664,21.026,0.54815,400.79,0.0,0,21.621,0.52849,400.71,0.0,0,0.209990383954942
2023-10-15 21:00:00,-1.59715,8.618333333333336,20.99,0.5474,400.1,0.0287445,0,21.517,0.52998,400.09,0.0,0,0.24457036884401395
2023-10-15 22:00:00,-1.130455,8.571666666666673,20.993000000000002,0.53828,400.01,0.058170000000000006,0,21.423000000000002,0.5242399999999999,400.01,0.0,0,0.2555498317192115
2023-10-15 23:00:00,-1.7428700000000001,8.310000000000004,20.994,0.535,400.0,0.08044,0,21.339000000000002,0.52378,400.0,0.0,0,0.26834260594821074
2023-10-16 00:00:00,-2.0346,8.08333333333334,20.995,0.53367,400.0,0.099865,0,21.258000000000003,0.5251100000000001,400.0,0.0,0,0.2709286352084621
2023-10-16 01:00:00,-2.467966666666667,7.89833333333333,20.996,0.5304800000000001,400.0,0.11636500000000001,0,21.180999999999997,0.52446,400.0,0.0,0,0.2875334844426128
2023-10-16 02:00:00,-2.6652666666666667,7.408333333333332,20.996,0.52058,400.0,0.130725,0,21.108,0.51702,400.0,0.0,0,0.2973487190054262
2023-10-16 03:00:00,-2.5565,7.275000000000008,20.997,0.51284,400.0,0.143235,0,21.037,0.51155,400.0,0.0,0,0.3069647640634659
2023-10-16 04:00:00,-2.005303333333333,7.063333333333333,20.997,0.5082899999999999,400.0,0.15422,0,20.99,0.50852,400.0,0.012994,0,0.3201868260182705
2023-10-16 05:00:00,0.9412228333333332,6.941666666666664,20.997,0.50639,400.0,0.16422499999999998,0,20.991999999999997,0.50655,400.0,0.044421666666666665,0,0.33889346795796416
2023-10-16 06:00:00,62.28133333333334,7.015000000000003,20.998,0.50361,400.0,0.17299,0,20.993000000000002,0.50375,400.0,0.06987166666666668,0,0.36042997458616666
2023-10-16 07:00:00,185.69500000000005,8.076666666666666,20.998,0.50038,400.0,0.180605,0,20.994,0.50049,400.0,0.09127,0,0.37852874510612
2023-10-16 08:00:00,318.4950000000001,8.986666666666666,20.999000000000002,0.4974,400.0,0.186565,0,20.996,0.49748000000000003,400.0,0.107155,0,0.3937083590905969
2023-10-16 09:00:00,386.60000000000014,9.930000000000003,20.999000000000002,0.49593000000000004,400.0,0.191075,0,20.997,0.49599,400.0,0.11862833333333335,0,0.4075485953705612
2023-10-16 10:00:00,429.3701666666667,10.44999999999999,21.0,0.49215,400.0,0.19277,0,21.000999999999998,0.49213,400.0,0.12205,0,0.41589394876021707
2023-10-16 11:00:00,393.7583333333335,10.908333333333335,21.000999999999998,0.49116000000000004,400.0,0.18978499999999998,0,21.004,0.49108,400.0,0.11111166666666666,0,0.4137303386221581
2023-10-16 12:00:00,390.49649999999986,10.803333333333333,21.000999999999998,0.4888,400.0,0.18600000000000003,0,21.006999999999998,0.48863,400.0,0.09145,0,0.4065183048286283
2023-10-16 13:00:00,307.1393333333333,10.973333333333333,21.000999999999998,0.4746,400.0,0.18266,0,21.006,0.47443,400.0,0.06720166666666666,0,0.3947729926505941
2023-10-16 14:00:00,174.48416666666668,10.06333333333333,20.999000000000002,0.45252,400.0,0.182295,0,21.175,0.44766999999999996,400.0,0.0,0,0.3540078302081187
2023-10-16 15:00:00,51.25545,9.243333333333332,20.998,0.42844,400.0,0.186675,0,21.554000000000002,0.4141,400.0,0.0,0,0.3213029741053644
2023-10-16 16:00:00,-1.8186266666666664,7.685000000000002,20.997,0.39793,400.0,0.195475,0,21.503,0.38578,400.0,0.0,0,0.3284600590699911
2023-10-16 17:00:00,-3.2055333333333333,6.629999999999997,20.997,0.38303000000000004,400.0,0.20575500000000002,0,21.16,0.37921,400.0,0.0,0,0.382066075966756
2023-10-16 18:00:00,-3.0437833333333324,6.071666666666663,20.997,0.37894,400.0,0.21560500000000002,0,20.974,0.37948000000000004,400.0,0.03001,0,0.4285321794079264
2023-10-16 19:00:00,-2.846366666666668,5.6416666666666675,20.997,0.35193,400.0,0.226205,0,20.984,0.35222,400.0,0.10077,0,0.4700185452297548
2023-10-16 20:00:00,-2.9222333333333332,5.341666666666669,20.998,0.3282,400.0,0.23437,0,20.989,0.32838,400.0,0.14440999999999998,0,0.5062504292877258
2023-10-16 21:00:00,-2.902133333333332,5.031666666666668,20.998,0.30703,400.0,0.242175,0,20.991,0.30715,400.0,0.1774,0,0.5394944707740916
2023-10-16 22:00:00,-2.8818000000000006,4.793333333333331,20.998,0.2844,400.0,0.250325,0,20.993000000000002,0.28449,400.0,0.20385,0,0.5686173500927262
2023-10-16 23:00:00,-2.609383333333333,4.531666666666666,20.999000000000002,0.27559,400.0,0.25597,0,20.995,0.27565,400.0,0.2226,0,0.593584724225565
2023-10-17 00:00:00,-2.5193666666666656,4.381666666666669,20.999000000000002,0.28321999999999997,400.0,0.25956,0,20.997,0.28325,400.0,0.23545,0,0.6144309361906725
2023-10-17 01:00:00,-2.50395,4.249999999999998,20.999000000000002,0.2973,400.0,0.262625,0,20.997,0.29733000000000004,400.0,0.2452833333333333,0,0.6236692080500035
2023-10-17 02:00:00,-2.2141166666666674,4.163333333333332,20.998,0.306,400.0,0.26737,0,20.997,0.30603,400.0,0.2563666666666667,0,0.6366508688783571
2023-10-17 03:00:00,-1.987183333333334,4.791666666666669,20.998,0.30607,400.0,0.27310500000000004,0,20.997,0.3061,400.0,0.26816666666666666,0,0.6613091558486159
2023-10-17 04:00:00,-1.420618333333333,4.991666666666664,20.998,0.29745,400.0,0.27958999999999995,0,20.996,0.29748,400.0,0.2807833333333333,0,0.6778968335737344
2023-10-17 05:00:00,1.7749008333333336,5.581666666666668,20.998,0.28312,400.0,0.286555,0,20.997,0.28315,400.0,0.2938833333333333,0,0.6933511917027269
2023-10-17 06:00:00,71.57466666666666,6.15,21.0,0.27767,400.0,0.29064,0,20.999000000000002,0.27769,400.0,0.3023166666666667,0,0.7058520502781784
2023-10-17 07:00:00,159.30333333333334,7.5349999999999975,21.002,0.29186999999999996,400.0,0.287425,0,21.004,0.29183000000000003,400.0,0.2970666666666667,0,0.6961673191840099
2023-10-17 08:00:00,209.89833333333328,8.821666666666664,21.003,0.32761,400.0,0.278055,0,21.015,0.32737,400.0,0.2615333333333333,0,0.6559516450305652
2023-10-17 09:00:00,284.79000000000013,10.214999999999998,21.002,0.37943000000000005,400.0,0.26859500000000003,0,21.0,0.37948000000000004,400.0,0.21596666666666667,0,0.6196167319184009
2023-10-17 10:00:00,282.40166666666664,10.90499999999999,21.003,0.42202,400.0,0.259235,0,21.023000000000003,0.42152,400.0,0.19658333333333333,0,0.6139501339377704
2023-10-17 11:00:00,176.19399999999996,11.185000000000004,21.003,0.42946000000000006,400.0,0.246865,0,21.052,0.42818,400.0,0.06125166666666666,0,0.5334844426128168
2023-10-17 12:00:00,155.37849999999997,11.24666666666666,21.000999999999998,0.41186999999999996,400.0,0.23744,0,21.211,0.4066,400.0,0.0,0,0.4870870252077753
2023-10-17 13:00:00,105.81516666666668,11.365000000000006,21.000999999999998,0.38677,400.0,0.234135,0,21.386999999999997,0.37771,400.0,0.0,0,0.4757881722645786
2023-10-17 14:00:00,97.69866666666668,11.28166666666667,21.0,0.36507,400.0,0.232855,0,21.686,0.35006,400.0,0.0,0,0.4538429837214094
2023-10-17 15:00:00,33.28608333333333,10.88166666666666,21.0,0.35278000000000004,400.0,0.23404,0,21.903000000000002,0.33378,400.0,0.0,0,0.4214575176866543
2023-10-17 16:00:00,-1.3050283333333337,9.845000000000002,20.998,0.34512,400.0,0.238555,0,21.744,0.32969,400.0,0.0,0,0.4240332440414864
2023-10-17 17:00:00,-2.6161333333333334,9.123333333333326,20.998,0.33936,400.0,0.24605,0,21.307,0.33297,400.0,0.0,0,0.4716326670787829
2023-10-17 18:00:00,-2.508933333333333,8.708333333333336,20.998,0.3196,400.0,0.25449,0,21.026999999999997,0.31903000000000004,400.0,0.00018883333333333333,0,0.5004121162167732
2023-10-17 19:00:00,-2.6257,8.331666666666674,20.999000000000002,0.30583,400.0,0.25979,0,20.979,0.30619,400.0,0.06308166666666667,0,0.5417954529844082
2023-10-17 20:00:00,-2.4095166666666668,8.236666666666663,20.999000000000002,0.29730999999999996,400.0,0.26446499999999995,0,20.986,0.29754,400.0,0.118125,0,0.5772717906449619
2023-10-17 21:00:00,-2.476633333333333,7.9983333333333295,20.999000000000002,0.29081,400.0,0.268835,0,20.99,0.29097,400.0,0.15626500000000002,0,0.6039219726629577
2023-10-17 22:00:00,-0.9660733333333332,8.055000000000003,20.998,0.27726999999999996,400.0,0.27503500000000003,0,20.991,0.27738,400.0,0.18905,0,0.6283398585067655
2023-10-17 23:00:00,-0.2730733333333333,8.526666666666673,20.998,0.26156,400.0,0.28178000000000003,0,20.993000000000002,0.26165,400.0,0.2159333333333333,0,0.6511779655196098
2023-10-18 00:00:00,-0.7299599999999999,8.794999999999991,20.999000000000002,0.25483,400.0,0.2864,0,20.995,0.2549,400.0,0.2360833333333333,0,0.6708221718524624
2023-10-18 01:00:00,-1.0086633333333337,8.725,20.998,0.24743,400.0,0.292,0,20.995,0.24749000000000002,400.0,0.25461666666666666,0,0.6901916340407995
2023-10-18 02:00:00,-0.33533166666666664,9.224999999999993,20.998,0.23596,400.0,0.29793000000000003,0,20.995,0.23601999999999998,400.0,0.2718,0,0.7083247475788172
2023-10-18 03:00:00,-0.8384983333333331,9.033333333333337,20.998,0.22457,400.0,0.30379500000000004,0,20.996,0.22462,400.0,0.2872833333333333,0,0.7256336286832887
2023-10-18 04:00:00,-1.0602466666666666,8.496666666666664,21.018,0.21559,400.0,0.295575,0,21.016,0.21561999999999998,400.02,0.2873,0,0.7137166014149323
2023-10-18 05:00:00,0.9057078333333332,8.001666666666663,21.108,0.20990999999999999,400.0,0.0409445,0,21.122,0.20976999999999998,400.19,0.011197,0,0.2659076859674428
2023-10-18 06:00:00,66.74233333333333,7.825000000000002,21.506999999999998,0.20253,400.0,3.6958899999999994e-39,0,21.581999999999997,0.20362,412.15,2.2366833333333327e-57,0,0.12439728003296928
2023-10-18 07:00:00,170.40333333333328,8.645000000000001,21.835,0.23945999999999998,555.67,0.0,0,21.801,0.22996,488.14,0.0,0,0.1035270279552167
2023-10-18 08:00:00,245.795,10.221666666666662,21.854,0.26596,570.13,0.0,0,21.968000000000004,0.26419000000000004,559.07,0.0,0,0.09566591112026923
2023-10-18 09:00:00,326.90166666666664,11.648333333333335,22.018,0.3167,613.0,0.0,0,22.08,0.30503,560.16,0.0,0,0.08636238752661582
2023-10-18 10:00:00,357.13166666666666,12.413333333333336,22.072,0.34820999999999996,589.16,0.0,0,22.26,0.34315999999999997,582.26,0.0,0,0.07670856514870526
2023-10-18 11:00:00,340.1756666666665,13.351666666666668,22.316999999999997,0.37611999999999995,669.43,0.0,0,22.389,0.36338000000000004,586.26,0.0,0,0.06751837351466447
2023-10-18 12:00:00,214.789,12.595000000000002,22.421999999999997,0.37985,727.91,0.0,0,22.415,0.3544,566.55,0.0,0,0.06072875884332715
2023-10-18 13:00:00,221.19133333333332,12.831666666666674,22.361,0.35291999999999996,655.32,0.0,0,22.451,0.34144,585.39,0.0,0,0.059224534652105226
2023-10-18 14:00:00,112.69766666666669,12.458333333333332,22.394000000000002,0.33662,636.53,0.0,0,22.496,0.32891,603.34,0.0,0,0.05724981111340065
2023-10-18 15:00:00,35.09977666666667,11.371666666666664,22.478,0.33177,672.5,0.0,0,22.459,0.31983,579.5,0.0,0,0.05459166151521395
2023-10-18 16:00:00,-3.545291666666667,9.376666666666667,22.436999999999998,0.32981,642.38,0.0,0,22.461,0.32185,592.04,0.0,0,0.05586922178721066
2023-10-18 17:00:00,-3.0453166666666664,8.285,21.862,0.34838,689.88,0.0,0,21.703000000000003,0.32904,533.28,0.0,0,0.13656157703138952
2023-10-18 18:00:00,-2.741413333333334,9.605,20.939,0.35179,470.3,0.07413,0,20.945,0.34242,426.82,0.045395,0,0.31095542276255234
2023-10-18 19:00:00,-1.2250583333333336,9.008333333333336,20.991,0.34611,411.78,0.138845,0,20.989,0.34497,404.5,0.12675,0,0.3841953430867505
2023-10-18 20:00:00,-0.4828566666666666,8.201666666666673,20.994,0.35631,401.85,0.163895,0,20.991999999999997,0.35616,400.71,0.15835666666666667,0,0.4245827323305172
2023-10-18 21:00:00,-1.043861666666667,7.468333333333335,20.996,0.36478,400.27,0.180855,0,20.994,0.36478,400.1,0.18091666666666667,0,0.4621883371110653
2023-10-18 22:00:00,-0.4453833333333333,7.423333333333333,20.997,0.36949,400.04,0.19402,0,20.995,0.36951999999999996,400.02,0.19935,0,0.4790507589806992
2023-10-18 23:00:00,-0.5164916666666668,7.2483333333333375,20.997,0.3758,400.01,0.204645,0,20.996,0.37584,400.0,0.2155,0,0.5114018819973899
2023-10-19 00:00:00,-1.0329183333333334,6.823333333333336,20.998,0.38135,400.0,0.21316,0,20.996,0.38138,400.0,0.22935,0,0.5375712617624837
2023-10-19 01:00:00,-1.4926649999999997,6.361666666666669,20.998,0.38624,400.0,0.22055,0,20.997,0.38627,400.0,0.2421333333333333,0,0.5492478879043889
2023-10-19 02:00:00,-1.4044333333333336,6.0266666666666655,20.998,0.38885,400.0,0.22651500000000002,0,20.997,0.38889,400.0,0.2531333333333333,0,0.5722233669894911
2023-10-19 03:00:00,-1.3701833333333333,5.879999999999997,20.999000000000002,0.38777,400.0,0.2318,0,20.997,0.38781,400.0,0.2633,0,0.5879868122810633
2023-10-19 04:00:00,-1.276233333333333,5.951666666666667,21.019000000000002,0.38637,400.0,0.22215500000000002,0,21.018,0.38639,400.01,0.2579833333333333,0,0.566350710900474
2023-10-19 05:00:00,-0.33975233333333343,6.1466666666666665,21.15,0.38229,400.0,9.846e-08,0,21.147,0.38238,400.11,0.0006774,0,0.20761041280307715
2023-10-19 06:00:00,22.72508333333333,6.1483333333333325,21.715,0.36701,400.0,-3.2367549999999993e-53,0,21.638,0.36882,400.61,-2.0995333333333329e-50,0,0.07380658012226114
