Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-10-19 07:00:00,82.61816666666667,6.3716666666666715,21.953000000000003,0.3712,482.75,-3.1932249999999997e-54,0,21.835,0.37151,458.83,-1.4914283333333328e-86,0,0.06450649083041418
2023-10-19 08:00:00,107.03099999999998,6.570000000000002,22.201999999999998,0.38587,621.09,-1.2867799999999997e-101,0,22.04,0.3784,554.62,0.0,0,0.06125420701971289
2023-10-19 09:00:00,86.64366666666666,6.583333333333327,22.375999999999998,0.39196,698.19,0.0,0,22.037,0.37496,530.02,0.0,0,0.057091833230304284
2023-10-19 10:00:00,42.82700000000001,6.284999999999998,22.304000000000002,0.38478,600.55,0.0,0,22.213,0.38550999999999996,591.56,0.0,0,0.05241087986812281
2023-10-19 11:00:00,39.542333333333346,6.41833333333333,22.487,0.40224,650.74,0.0,0,22.206,0.39731,564.21,0.0,0,0.04694003709045951
2023-10-19 12:00:00,45.62216666666668,6.466666666666665,22.465999999999998,0.41634,606.37,0.0,0,22.269000000000002,0.4128,550.24,0.0,0,0.04136959956040937
2023-10-19 13:00:00,38.226833333333346,6.669999999999992,22.691999999999997,0.43796999999999997,674.92,0.0,0,22.274,0.43217,537.19,0.0,0,0.03656157703138952
2023-10-19 14:00:00,25.58150000000001,6.655000000000006,22.596,0.44766999999999996,635.39,0.0,0,22.333000000000002,0.44146,541.85,0.0,0,0.03377326739473865
2023-10-19 15:00:00,5.837880000000002,6.461666666666662,22.748,0.4521,682.58,0.0,0,22.351,0.44441,547.28,0.0,0,0.03139707397486091
2023-10-19 16:00:00,-0.3523396333333333,6.236666666666667,22.623,0.43888,609.0,0.0,0,22.345,0.43813,558.74,0.0,0,0.032872793461089365
2023-10-19 17:00:00,-0.6519716666666666,5.833333333333335,21.820999999999998,0.43154,527.37,0.0,0,21.755,0.4389,585.07,0.0,0,0.10551548870114706
2023-10-19 18:00:00,-0.553945,5.5749999999999975,20.976,0.40210999999999997,423.36,0.0126275,0,20.932,0.40719,445.66,0.06499166666666667,0,0.2665395974998283
2023-10-19 19:00:00,-0.4602583333333332,5.341666666666674,20.988000000000003,0.35986999999999997,402.8,0.085715,0,20.987,0.36045,405.47,0.15456,0,0.34634933717975136
2023-10-19 20:00:00,-0.5247466666666668,4.933333333333335,20.991,0.32706,400.65,0.120155,0,20.991,0.3272,401.27,0.19095,0,0.3745792980287108
2023-10-19 21:00:00,-0.58865,4.664999999999997,20.994,0.30825,400.11,0.14593,0,20.993000000000002,0.30828,400.21,0.21836666666666668,0,0.4093344323099114
2023-10-19 22:00:00,-0.6555316666666666,4.428333333333336,20.995,0.29621,400.01,0.16688499999999998,0,20.994,0.29622,400.02,0.24115,0,0.4470430661446528
2023-10-19 23:00:00,-0.5584299999999998,4.303333333333338,20.995,0.28486,400.0,0.184385,0,20.995,0.28486999999999996,400.0,0.2605,0,0.4787760148361838
2023-10-20 00:00:00,-0.4537033333333334,4.295000000000004,20.996,0.27956,400.0,0.198915,0,20.996,0.27957,400.0,0.27615,0,0.5097877601483618
2023-10-20 01:00:00,-0.4628350000000001,4.321666666666672,20.997,0.2814,400.0,0.21095999999999998,0,20.998,0.2814,400.0,0.28836666666666666,0,0.5398379009547359
2023-10-20 02:00:00,-0.6222249999999998,4.370000000000003,20.998,0.29768,400.0,0.21855,0,20.999000000000002,0.29767,400.0,0.2934833333333334,0,0.5521327014218009
2023-10-20 03:00:00,-0.5980716666666667,4.3700000000000045,20.998,0.31645,400.0,0.22571,0,20.999000000000002,0.31644,400.0,0.2980833333333333,0,0.580259633216567
2023-10-20 04:00:00,-0.7038583333333331,4.251666666666661,21.018,0.33516999999999997,400.0,0.220185,0,21.019000000000002,0.33516,400.0,0.29036666666666666,0,0.5736657737481969
2023-10-20 05:00:00,-0.2905521666666667,3.988333333333336,21.163,0.33186,400.0,0.0018966999999999999,0,21.135,0.33245,400.14,0.016227666666666668,0,0.2283604643176042
2023-10-20 06:00:00,10.365116666666667,3.913333333333335,21.713,0.30761,400.0,2.43979e-53,0,21.588,0.31125,409.32,0.0,0,0.08972800329692973
2023-10-20 07:00:00,34.41166666666666,4.456666666666665,21.974,0.31305,518.06,0.0,0,21.773000000000003,0.30844,462.93,0.0,0,0.07706573253657531
2023-10-20 08:00:00,84.51766666666664,5.178333333333336,22.186,0.31335,608.26,0.0,0,22.037,0.30968,557.41,0.0,0,0.07066419396936602
2023-10-20 09:00:00,109.92866666666669,5.503333333333334,22.275,0.3153,603.28,0.0,0,22.289,0.31194,579.78,0.0,0,0.06074936465416581
2023-10-20 10:00:00,108.12216666666669,5.970000000000002,22.379,0.3265,633.38,0.0,0,22.421999999999997,0.31282,571.24,0.0,0,0.05110584518167456
2023-10-20 11:00:00,178.08499999999992,6.193333333333339,22.43,0.31863,614.06,0.0,0,22.453000000000003,0.31069,563.55,0.0,0,0.043210385328662684
2023-10-20 12:00:00,96.378,6.353333333333337,22.6,0.3225,680.54,0.0,0,22.366999999999997,0.30761,536.36,0.0,0,0.0404079950546054
2023-10-20 13:00:00,56.33183333333334,6.355000000000002,22.608,0.32032,650.51,0.0,0,22.49,0.31316,578.59,0.0,0,0.03726560890171028
2023-10-20 14:00:00,34.383500000000005,6.219999999999995,22.639,0.31853000000000004,617.3,0.0,0,22.515,0.31426,570.73,0.0,0,0.032089772649220416
2023-10-20 15:00:00,10.334081666666666,6.11666666666667,22.601999999999997,0.32035,555.96,0.0,0,22.521,0.32233,566.07,0.0,0,0.03052407445566316
2023-10-20 16:00:00,-0.28959575,6.046666666666665,22.697,0.33134,619.65,0.0,0,22.418000000000003,0.32976,538.79,0.0,0,0.03279071364791538
2023-10-20 17:00:00,-0.38530333333333344,6.038333333333332,21.985,0.36439,606.92,0.0,0,21.85,0.36163,576.79,0.0,0,0.10579023284566247
2023-10-20 18:00:00,-0.6342650000000002,6.29333333333333,20.993000000000002,0.37181,457.4,-9.747149999999999e-42,0,20.951999999999998,0.37071,444.17,0.029551666666666667,0,0.2574009203928841
2023-10-20 19:00:00,-1.908383333333333,5.800000000000009,20.987,0.37049,406.25,0.07382000000000001,0,20.986,0.37023,404.81,0.12004333333333335,0,0.3388213476200288
2023-10-20 20:00:00,-0.9965566666666668,5.343333333333338,20.991999999999997,0.3716,400.93,0.11077000000000001,0,20.991,0.37159000000000003,400.72,0.16064666666666666,0,0.3707328800054949
2023-10-20 21:00:00,-0.2346578333333334,5.0766666666666636,20.994,0.36974,400.12,0.136505,0,20.993000000000002,0.36975,400.09,0.18973333333333334,0,0.3937427021086613
2023-10-20 22:00:00,-0.06894279033333334,5.146666666666664,20.995,0.36266,400.02,0.156685,0,20.994,0.36268,400.01,0.2131833333333333,0,0.4271584586853493
2023-10-20 23:00:00,0.04754993333333333,5.179999999999999,20.996,0.35854,400.0,0.172985,0,20.995,0.35856,400.0,0.23235,0,0.4536025825949585
2023-10-21 00:00:00,-0.07317730000000001,5.491666666666669,20.996,0.35383000000000003,400.0,0.18682,0,20.996,0.35385,400.0,0.2490666666666667,0,0.4768871488426403
2023-10-21 01:00:00,-0.0029878333333333428,5.809999999999998,20.997,0.34445,400.0,0.19885,0,20.996,0.34447,400.0,0.2639333333333333,0,0.4979737619341988
2023-10-21 02:00:00,-0.12627539999999998,6.015000000000006,20.997,0.33547,400.0,0.20913,0,20.997,0.33548,400.0,0.2766833333333333,0,0.5201936946218834
2023-10-21 03:00:00,-0.127901,6.33,20.997,0.32691,400.0,0.218505,0,20.997,0.32692,400.0,0.2886333333333333,0,0.5426883714540834
2023-10-21 04:00:00,-0.08157900000000001,6.678333333333327,21.019000000000002,0.3208,400.0,0.21493,0,21.018,0.32081,400.0,0.2873333333333333,0,0.5427570574902122
2023-10-21 05:00:00,0.20840493333333335,7.2349999999999985,21.160999999999998,0.31668,400.0,-1.156745e-18,0,21.133000000000003,0.31726,400.15,0.011902166666666669,0,0.2188440140119514
2023-10-21 06:00:00,5.53365,7.801666666666665,21.74,0.30675,400.0,3.3354049999999994e-68,0,21.585,0.30976,400.57,0.0,0,0.08088467614533965
2023-10-21 07:00:00,21.763,8.045000000000009,21.938000000000002,0.31778,485.41,-1.060615e-51,0,21.775,0.31849,472.68,0.0,0,0.07253932275568377
2023-10-21 08:00:00,42.30733333333333,8.159999999999998,22.178,0.33426,576.48,-6.47195e-84,0,22.087,0.33474,565.72,0.0,0,0.06622020743182913
2023-10-21 09:00:00,61.95816666666668,8.369999999999994,22.42,0.3574,682.49,0.0,0,22.351,0.34631,582.02,0.0,0,0.0544268150285047
2023-10-21 10:00:00,53.11933333333333,8.20666666666667,22.291999999999998,0.35322,553.92,0.0,0,22.654,0.34825,596.99,0.0,0,0.0435572498111134
2023-10-21 11:00:00,40.47616666666667,7.924999999999998,22.489,0.35174,596.62,0.0,0,23.128,0.33931999999999995,601.04,0.0,0,0.029966343842296864
2023-10-21 12:00:00,58.59566666666668,8.173333333333327,22.5,0.34156,572.81,0.0,0,23.563000000000002,0.31842,571.22,0.0,0,0.01503262586716121
2023-10-21 13:00:00,39.48833333333333,8.543333333333344,22.711,0.33665,655.73,0.0,0,23.967,0.30619,596.66,0.0,0,0.00447867298578199
2023-10-21 14:00:00,27.31733333333333,8.688333333333327,22.684,0.32571,604.57,0.0,0,24.215,0.29191999999999996,567.55,0.0,0,0.003102857339102961
2023-10-21 15:00:00,7.197733333333333,8.796666666666674,22.761,0.32048000000000004,605.72,0.0,0,24.511999999999997,0.28279,554.47,0.0,0,0.0028070609245140466
2023-10-21 16:00:00,-0.10027950000000002,8.723333333333327,22.659000000000002,0.31590999999999997,557.73,0.0,0,24.276,0.28625,563.04,0.0,0,0.002864928909952607
2023-10-21 17:00:00,-0.19040833333333326,8.588333333333336,22.009,0.32798,582.39,0.0,0,23.191999999999997,0.30146,554.62,0.0,0,0.0374682327082904
2023-10-21 18:00:00,-0.18942166666666668,8.421666666666656,21.053,0.32,440.18,0.0,0,22.113000000000003,0.29986999999999997,439.81,0.0,0,0.17967923621127824
2023-10-21 19:00:00,-0.2505883333333333,8.39999999999999,20.986,0.31548000000000004,404.85,0.051745000000000006,0,21.82,0.29975999999999997,404.82,0.0,0,0.2399581015179614
2023-10-21 20:00:00,-0.1532405,8.5,20.991,0.32197,400.53,0.09122999999999999,0,21.627,0.30965,400.53,0.0,0,0.2848650319390068
2023-10-21 21:00:00,-0.05946000000000003,8.693333333333326,20.993000000000002,0.33596,400.07,0.118745,0,21.475,0.32618,400.07,0.0,0,0.3063122467202418
2023-10-21 22:00:00,-0.042507333333333334,9.06833333333334,20.994,0.35083000000000003,400.01,0.14032,0,21.346,0.34335,400.01,0.0,0,0.30863383474139705
2023-10-21 23:00:00,0.005224246666666667,9.44500000000001,20.995,0.35941999999999996,400.0,0.158615,0,21.229,0.3543,400.0,0.0,0,0.33378322686997736
2023-10-22 00:00:00,0.0059748233333333355,9.776666666666664,20.996,0.35966,400.0,0.17459000000000002,0,21.12,0.35691,400.0,0.0,0,0.3431726080087918
2023-10-22 01:00:00,-0.0033849383333333315,10.159999999999991,20.997,0.35657,400.0,0.18784,0,21.021,0.35603,400.0,0.0,0,0.3606016896764888
2023-10-22 02:00:00,-0.027361585,10.404999999999992,20.997,0.35734,400.0,0.19899999999999998,0,20.988000000000003,0.35755,400.0,0.033001666666666665,0,0.3804176110996634
2023-10-22 03:00:00,-0.048299766666666674,10.546666666666674,20.998,0.35996,400.0,0.20863,0,20.991,0.36011,400.0,0.07083166666666668,0,0.4046637818531493
2023-10-22 04:00:00,-0.121137,10.193333333333337,21.019000000000002,0.36829,400.0,0.20539000000000002,0,21.013,0.36844,400.0,0.09043833333333333,0,0.4132151933511917
2023-10-22 05:00:00,0.23039555999999994,9.903333333333324,21.19,0.36917,400.0,-3.552715e-18,0,21.398000000000003,0.36451,400.17,0.0,0,0.1927536231884058
2023-10-22 06:00:00,10.552016666666667,9.725,21.767,0.36046999999999996,400.0,-8.7581e-50,0,21.958000000000002,0.35634,400.52,0.0,0,0.06330448519815922
2023-10-22 07:00:00,47.4315,9.704999999999991,21.985,0.3653,474.67,0.0,0,22.237,0.36623,504.66,0.0,0,0.0582423243354626
2023-10-22 08:00:00,77.86749999999998,9.926666666666666,22.228,0.38343,611.76,0.0,0,22.373,0.37335999999999997,561.71,0.0,0,0.05547771138127619
2023-10-22 09:00:00,154.43199999999996,10.483333333333333,22.19,0.37219,545.28,0.0,0,22.46,0.37011,584.74,0.0,0,0.051985026444123915
2023-10-22 10:00:00,301.06666666666666,11.693333333333333,22.249000000000002,0.366,538.48,0.0,0,22.518,0.36595,583.76,0.0,0,0.046418023215880205
2023-10-22 11:00:00,368.95333333333343,13.048333333333346,22.564,0.37631,657.01,0.0,0,22.62,0.36537,579.61,0.0,0,0.03733772923964558
2023-10-22 12:00:00,291.5595000000001,12.945000000000002,22.480999999999998,0.37232,591.63,1.9787299999999997e-55,0,22.875999999999998,0.36327,570.93,0.0,0,0.02628580259633216
2023-10-22 13:00:00,231.67783333333324,12.796666666666674,22.598000000000003,0.38029,609.29,0.0,0,23.345,0.35031999999999996,532.86,0.0,0,0.014875334844426128
2023-10-22 14:00:00,109.0,13.10833333333333,22.695999999999998,0.37739,616.99,0.0,0,23.836,0.34661,563.0,0.0,0,0.0037382375163129335
2023-10-22 15:00:00,6.336233333333336,12.671666666666674,22.873,0.38564,704.78,0.0,0,23.685,0.34672,550.45,0.0,0,0.0034384229686104818
2023-10-22 16:00:00,-0.5966519999999998,12.076666666666675,22.651999999999997,0.37251999999999996,571.33,0.0,0,23.444000000000003,0.35483000000000003,569.42,0.0,0,0.003372003571673879
2023-10-22 17:00:00,-0.4854850000000001,11.326666666666672,21.976999999999997,0.37928,570.14,0.0,0,22.671,0.36341,568.62,0.0,0,0.062002884813517414
2023-10-22 18:00:00,-0.3456583333333334,10.899999999999995,21.026,0.36869,428.6,0.00064975,0,21.701,0.35445,431.87,0.0,0,0.20836252489868806
2023-10-22 19:00:00,-0.5244116666666665,10.908333333333326,20.987,0.35520999999999997,404.89,0.063075,0,21.471,0.3449,405.46,0.0,0,0.2679751356549213
2023-10-22 20:00:00,-0.9536033333333334,10.858333333333327,20.991,0.34973000000000004,400.55,0.10051,0,21.32,0.34275,400.61,0.0,0,0.30156947592554434
2023-10-22 21:00:00,-0.9748266666666666,10.606666666666673,20.993000000000002,0.34744,400.08,0.12749000000000002,0,21.194000000000003,0.34318000000000004,400.09,0.0,0,0.3183906861735009
2023-10-22 22:00:00,-0.7703550000000002,10.5,20.994,0.34121,400.01,0.14952,0,21.081,0.33939,400.01,0.0,0,0.333261212995398
2023-10-22 23:00:00,-0.7267616666666665,10.453333333333322,20.995,0.33187,400.0,0.16773,0,20.988000000000003,0.33200999999999997,400.0,0.0076188333333333325,0,0.3493028367332921
2023-10-23 00:00:00,-1.0479883333333333,10.109999999999996,20.996,0.31396999999999997,400.0,0.18433,0,20.988000000000003,0.31411999999999995,400.0,0.05623333333333333,0,0.37430455388419537
2023-10-23 01:00:00,-2.276966666666666,9.249999999999998,20.996,0.29683000000000004,400.0,0.198385,0,20.99,0.29694,400.0,0.09389333333333334,0,0.39910021292671205
2023-10-23 02:00:00,-2.4758666666666658,8.541666666666664,20.997,0.28708,400.0,0.21041500000000002,0,20.991999999999997,0.28717,400.0,0.125605,0,0.4284634933717975
2023-10-23 03:00:00,-2.41025,7.938333333333333,20.997,0.28439000000000003,400.0,0.221005,0,20.993000000000002,0.28447,400.0,0.15261833333333333,0,0.4724225564942647
2023-10-23 04:00:00,-2.12915,7.670000000000003,20.998,0.28515,400.0,0.229875,0,20.994,0.28520999999999996,400.0,0.17465000000000006,0,0.5039151040593447
2023-10-23 05:00:00,-0.4511823333333334,7.711666666666662,20.998,0.28467,400.0,0.23792,0,20.995,0.28472,400.0,0.19393333333333326,0,0.5305996290954049
2023-10-23 06:00:00,17.24386666666667,8.193333333333335,20.998,0.28419,400.0,0.24486999999999998,0,20.996,0.28423000000000004,400.0,0.21036666666666667,0,0.5558417473727592
2023-10-23 07:00:00,164.49150000000006,8.950000000000003,20.999000000000002,0.29133000000000003,400.0,0.249075,0,20.998,0.29134,400.0,0.22038333333333326,0,0.5660416237378941
2023-10-23 08:00:00,154.00766666666667,9.981666666666673,21.0,0.29803,400.0,0.250415,0,21.002,0.298,400.0,0.21983333333333333,0,0.5808091215055979
2023-10-23 09:00:00,166.6156666666666,10.358333333333333,21.002,0.30881,400.0,0.24608,0,21.01,0.30867,400.0,0.1971,0,0.5662820248643451
2023-10-23 10:00:00,158.88116666666662,10.903333333333334,21.002,0.3202,400.0,0.23959,0,21.051,0.31922,400.0,0.08292666666666666,0,0.5010646335599973
2023-10-23 11:00:00,153.09116666666662,10.194999999999997,21.002,0.33628,400.0,0.23212,0,21.184,0.33254,400.0,0.0,0,0.4439865375369188
2023-10-23 12:00:00,131.7133333333333,10.641666666666664,21.002,0.34695,400.0,0.22505,0,21.51,0.33631,400.0,0.0,0,0.4383542825743527
2023-10-23 13:00:00,78.56966666666666,11.173333333333336,21.000999999999998,0.34547,400.0,0.220135,0,21.768,0.3296,400.0,0.0,0,0.4287725805343773
2023-10-23 14:00:00,45.29666666666667,11.240000000000009,20.999000000000002,0.3375,400.0,0.2215,0,21.683000000000003,0.32361999999999996,400.0,0.0,0,0.42485747647503264
2023-10-23 15:00:00,8.537711016666666,10.769999999999998,20.997,0.32618,400.0,0.23009,0,21.372,0.31876,400.0,0.0,0,0.4424411017240195
2023-10-23 16:00:00,-0.3551013333333333,10.538333333333346,20.998,0.3138,400.0,0.2391,0,21.079,0.31223,400.0,0.0,0,0.4751356549213545
2023-10-23 17:00:00,-0.6470933333333334,10.628333333333336,20.998,0.30143000000000003,400.0,0.24689,0,20.98,0.30177,400.0,0.04494666666666667,0,0.5125008585754516
2023-10-23 18:00:00,-0.7513799999999999,10.41833333333332,20.999000000000002,0.29816,400.0,0.251745,0,20.986,0.2984,400.0,0.104765,0,0.5503812075005151
2023-10-23 19:00:00,-1.7505066666666669,10.000000000000002,20.999000000000002,0.29617,400.0,0.25599500000000003,0,20.99,0.29633000000000004,400.0,0.14380500000000002,0,0.5780616800604437
2023-10-23 20:00:00,-1.123443333333334,9.34499999999999,20.999000000000002,0.29749000000000003,400.0,0.259195,0,20.993000000000002,0.2976,400.0,0.17201666666666665,0,0.5992856652242599
2023-10-23 21:00:00,-1.796351666666666,8.973333333333333,20.999000000000002,0.29819,400.0,0.26252499999999995,0,20.994,0.29828000000000005,400.0,0.19463333333333327,0,0.6097946287519748
2023-10-23 22:00:00,-1.793826666666667,8.208333333333337,20.999000000000002,0.29973,400.0,0.26623,0,20.995,0.2998,400.0,0.21325,0,0.6316367882409506
2023-10-23 23:00:00,-1.49033,7.871666666666667,20.999000000000002,0.29495,400.0,0.27109500000000003,0,20.995,0.29502,400.0,0.2312333333333333,0,0.6493577855621953
2023-10-24 00:00:00,-2.1319999999999992,7.098333333333335,20.999000000000002,0.29219,400.0,0.275345,0,20.996,0.29224,400.0,0.2465833333333333,0,0.6641252833298991
2023-10-24 01:00:00,-2.3321666666666667,6.748333333333335,20.999000000000002,0.29600000000000004,400.0,0.278555,0,20.997,0.29604,400.0,0.25871666666666665,0,0.669826224328594
2023-10-24 02:00:00,-1.6853833333333332,6.629999999999996,20.999000000000002,0.2972,400.0,0.28171999999999997,0,20.997,0.29723,400.0,0.26955,0,0.6853492684937152
2023-10-24 03:00:00,-0.7745137900000002,7.423333333333331,20.999000000000002,0.29706,400.0,0.28429499999999996,0,20.998,0.29709,400.0,0.27851666666666663,0,0.6966481214369119
2023-10-24 04:00:00,-0.8266798333333335,8.879999999999997,20.999000000000002,0.29879,400.0,0.286075,0,20.998,0.29882,400.0,0.28555,0,0.6984683013943266
2023-10-24 05:00:00,-0.6475655000000001,9.026666666666667,20.999000000000002,0.29288000000000003,400.0,0.28933499999999995,0,20.998,0.29291,400.0,0.2946166666666667,0,0.7113812761865512
2023-10-24 06:00:00,20.47166,8.933333333333325,21.0,0.28828000000000004,400.0,0.291455,0,20.998,0.2883,400.0,0.30165000000000003,0,0.7197953156123359
2023-10-24 07:00:00,61.86216666666667,8.856666666666667,21.000999999999998,0.29175,400.0,0.290045,0,21.002,0.29173000000000004,400.0,0.299,0,0.710557043753005
2023-10-24 08:00:00,95.44183333333334,8.963333333333336,21.000999999999998,0.3003,400.0,0.285465,0,21.022,0.29993000000000003,400.0,0.2615,0,0.6572223366989491
2023-10-24 09:00:00,170.79166666666663,9.36333333333334,21.002,0.30445,400.0,0.2784,0,21.046999999999997,0.30362,400.0,0.12353166666666668,0,0.5809464935778557
2023-10-24 10:00:00,142.18166666666656,10.026666666666666,21.003,0.32143,400.0,0.26809499999999997,0,21.173000000000002,0.31808000000000003,400.0,0.0,0,0.5049453946012775
2023-10-24 11:00:00,146.54000000000005,10.690000000000008,21.003,0.32936,400.0,0.25748499999999996,0,21.596,0.31759,400.0,0.0,0,0.4831032351123017
2023-10-24 12:00:00,96.06883333333332,10.806666666666665,21.004,0.32797,400.0,0.24514499999999997,0,21.737,0.31356999999999996,400.0,0.0,0,0.4667903015316986
2023-10-24 13:00:00,32.74183333333334,10.17500000000001,21.002,0.32534,400.0,0.23565500000000003,0,21.643,0.3128,400.0,0.0,0,0.4600247269730064
2023-10-24 14:00:00,10.998416666666662,10.145000000000003,20.999000000000002,0.32402,400.0,0.236395,0,21.398000000000003,0.31618,400.0,0.0,0,0.4651074936465416
2023-10-24 15:00:00,1.9892274166666672,9.414999999999988,20.998,0.32487,400.0,0.24291500000000002,0,21.070999999999998,0.32342,400.0,0.0,0,0.4888041761109966
2023-10-24 16:00:00,-0.4992150000000002,9.053333333333331,20.998,0.3224,400.0,0.2494,0,20.976999999999997,0.32283,400.0,0.055135,0,0.5367470293289375
2023-10-24 17:00:00,-0.18577833333333335,8.703333333333337,20.999000000000002,0.32533,400.0,0.25366500000000003,0,20.986,0.32558000000000004,400.0,0.11464333333333332,0,0.5717769077546535
2023-10-24 18:00:00,-0.16809100000000002,8.409999999999998,20.999000000000002,0.32997,400.0,0.25698499999999996,0,20.991,0.33014,400.0,0.15374000000000002,0,0.5928978638642763
2023-10-24 19:00:00,-0.06620256666666666,8.173333333333336,20.999000000000002,0.33376,400.0,0.26004,0,20.993000000000002,0.33389,400.0,0.18183333333333332,0,0.6104814891132633
2023-10-24 20:00:00,-0.08993166666666667,7.931666666666663,20.999000000000002,0.33771,400.0,0.262795,0,20.995,0.3378,400.0,0.20301666666666665,0,0.6277903702177348
2023-10-24 21:00:00,-0.04008335,7.758333333333336,20.999000000000002,0.34395,400.0,0.26511999999999997,0,20.996,0.34402,400.0,0.21908333333333327,0,0.6337660553609451
2023-10-24 22:00:00,-0.01822033166666667,7.800000000000009,20.999000000000002,0.35183000000000003,400.0,0.267705,0,20.996,0.3519,400.0,0.23285,0,0.6508001923209011
2023-10-24 23:00:00,-0.011894939999999994,7.801666666666674,20.999000000000002,0.35536999999999996,400.0,0.27051,0,20.997,0.35541999999999996,400.0,0.24535,0,0.6581152551686242
2023-10-25 00:00:00,-0.017233053333333324,7.921666666666668,20.999000000000002,0.35186999999999996,400.0,0.273455,0,20.997,0.35191999999999996,400.0,0.25695,0,0.6709595439247201
2023-10-25 01:00:00,-0.04855981666666665,8.174999999999994,20.999000000000002,0.34704,400.0,0.2759,0,20.997,0.34708,400.0,0.2668,0,0.6787554090253451
2023-10-25 02:00:00,-0.013377653333333336,8.351666666666656,20.999000000000002,0.33907,400.0,0.27887,0,20.997,0.33910999999999997,400.0,0.2770833333333333,0,0.6867229892162924
2023-10-25 03:00:00,-0.06836004999999999,8.56000000000001,20.999000000000002,0.32893,400.0,0.28168000000000004,0,20.997,0.32897,400.0,0.2867,0,0.6946905694072395
2023-10-25 04:00:00,-0.09712716666666668,8.518333333333333,21.019000000000002,0.32111,400.0,0.27168000000000003,0,21.018,0.32114000000000004,400.0,0.2825,0,0.6777594615014767
2023-10-25 05:00:00,-0.04514088333333332,8.590000000000009,21.109,0.31377,400.0,0.012617,0,21.133000000000003,0.31333,400.14,0.005006,0,0.2356755271653273
2023-10-25 06:00:00,2.18247,8.60000000000001,21.593000000000004,0.30284,400.0,-7.899349999999999e-50,0,21.603,0.30282,407.77,0.0,0,0.096431760423106
2023-10-25 07:00:00,9.357983333333333,8.526666666666669,21.699,0.30561,429.59,4.832755e-21,0,21.883000000000003,0.31458,515.48,0.0,0,0.07868328868740984
2023-10-25 08:00:00,20.075666666666674,8.620000000000001,21.953000000000003,0.32454,557.69,0.0,0,22.002,0.32281,558.46,0.0,0,0.07553403393090186
2023-10-25 09:00:00,24.474,8.831666666666663,22.0,0.32294,560.77,0.0,0,22.158,0.32461999999999996,604.5,0.0,0,0.06905007212033794
2023-10-25 10:00:00,24.72616666666666,8.876666666666663,22.191999999999997,0.33065,610.04,0.0,0,22.366999999999997,0.32073,578.74,0.0,0,0.05865100625042929
2023-10-25 11:00:00,28.33866666666667,8.918333333333328,22.329,0.32711,641.45,0.0,0,22.631999999999998,0.30906999999999996,549.08,0.0,0,0.04711518648258809
2023-10-25 12:00:00,34.57366666666667,9.053333333333343,22.389,0.32348000000000005,653.62,0.0,0,22.689,0.30734,558.55,0.0,0,0.04097122055086201
2023-10-25 13:00:00,21.64283333333332,9.123333333333333,22.424,0.31856,640.37,0.0,0,22.473000000000003,0.30376,518.26,0.0,0,0.04154131465073151
2023-10-25 14:00:00,8.701816666666666,9.18333333333333,22.684,0.33237,746.14,0.0,0,22.495,0.30367,516.51,0.0,0,0.039662751562607325
2023-10-25 15:00:00,1.8738802166666664,8.893333333333333,22.503,0.31789,592.65,0.0,0,22.541,0.3081,555.57,0.0,0,0.03759530187512879
2023-10-25 16:00:00,-0.4819983333333333,8.700000000000006,22.381999999999998,0.31501,544.59,0.0,0,22.553,0.31692,582.17,0.0,0,0.04206676282711725
2023-10-25 17:00:00,-0.34812000000000004,8.464999999999991,21.805999999999997,0.34008,599.8,0.0,0,21.839000000000002,0.33395,558.67,0.0,0,0.11982622432859401
2023-10-25 18:00:00,-0.8525533333333334,8.176666666666666,20.945,0.35051,453.03,0.05782999999999999,0,20.984,0.34496,430.93,0.0031655,0,0.2736829452572292
2023-10-25 19:00:00,-0.8316999999999998,7.9733333333333265,20.99,0.35128000000000004,408.83,0.124375,0,20.986,0.35079,405.16,0.08796,0,0.3537674290816677
2023-10-25 20:00:00,-0.7264250000000003,7.919999999999992,20.993000000000002,0.35771,401.45,0.151345,0,20.99,0.35767,400.85,0.12864833333333334,0,0.3807266982622433
2023-10-25 21:00:00,-0.5323616666666667,7.801666666666675,20.995,0.36138000000000003,400.19,0.17118,0,20.991999999999997,0.36143000000000003,400.11,0.15924666666666668,0,0.4153444604711862
2023-10-25 22:00:00,-0.2108766666666667,7.7483333333333295,20.996,0.36399000000000004,400.04,0.186475,0,20.994,0.36404000000000003,400.02,0.1833833333333333,0,0.4544268150285047
2023-10-25 23:00:00,-0.4562316666666666,7.65666666666667,20.997,0.36672,400.0,0.19858,0,20.995,0.36676,400.0,0.20288333333333333,0,0.4713235799162031
2023-10-26 00:00:00,-0.33621833333333345,7.689999999999997,20.997,0.37414000000000003,400.0,0.20820999999999998,0,20.996,0.37418,400.0,0.21871666666666667,0,0.5061474002335326
2023-10-26 01:00:00,-0.29647833333333345,7.544999999999999,20.998,0.3795,400.0,0.216655,0,20.996,0.37954,400.0,0.23296666666666666,0,0.5343086750463629
2023-10-26 02:00:00,-0.284175,7.409999999999991,20.998,0.37929,400.0,0.224115,0,20.997,0.37932,400.0,0.2459166666666667,0,0.5494196029947112
2023-10-26 03:00:00,-0.8372050000000001,7.25166666666667,20.998,0.37701999999999997,400.0,0.23035999999999998,0,20.997,0.37706,400.0,0.2570833333333333,0,0.5715365066282024
2023-10-26 04:00:00,-0.5785183333333332,7.105000000000006,21.017,0.37401,400.0,0.22216,0,21.016,0.37403000000000003,400.0,0.25321666666666665,0,0.5583831307095267
2023-10-26 05:00:00,-0.8160099999999998,6.946666666666659,21.160999999999998,0.36695,400.0,0.0010181,0,21.160999999999998,0.36695,400.11,0.0018515,0,0.20855828010165534
2023-10-26 06:00:00,2.6660459999999997,7.02333333333334,21.759,0.35479,417.42,-8.889699999999998e-23,0,21.660999999999998,0.3551,400.48,-7.073699999999999e-51,0,0.07153650662820249
2023-10-26 07:00:00,14.3538,7.065000000000001,21.954,0.36637,494.38,4.754474999999999e-70,0,21.851,0.36282,461.97,0.0,0,0.06505941342125146
2023-10-26 08:00:00,39.43783333333333,7.098333333333339,22.201999999999998,0.38961,624.82,0.0,0,22.031,0.3831,541.6,0.0,0,0.061680060443711784
2023-10-26 09:00:00,59.39666666666667,7.093333333333333,22.324,0.40907,672.89,0.0,0,22.094,0.39781,553.36,0.0,0,0.05734940586578749
2023-10-26 10:00:00,56.80999999999998,7.300000000000002,22.278000000000002,0.40683,572.35,0.0,0,22.230999999999998,0.41086999999999996,592.14,0.0,0,0.052232296174187794
2023-10-26 11:00:00,64.56666666666668,7.363333333333326,22.397,0.40956,589.13,0.0,0,22.221,0.41145,566.18,0.0,0,0.0476784119788447
2023-10-26 12:00:00,46.98416666666667,7.368333333333338,22.5,0.40963,612.89,0.0,0,22.334,0.40914,588.84,0.0,0,0.04315200219795316
2023-10-26 13:00:00,26.41416666666667,7.246666666666663,22.445,0.39354,553.38,0.0,0,22.34,0.3982,567.34,0.0,0,0.03759873617693522
2023-10-26 14:00:00,11.091483333333334,7.146666666666674,22.526999999999997,0.39799,592.29,0.0,0,22.416999999999998,0.39866999999999997,568.35,0.0,0,0.033571330448519815
2023-10-26 15:00:00,1.1983436666666665,7.086666666666673,22.645,0.40434000000000003,635.42,0.0,0,22.421,0.40274,577.24,0.0,0,0.03333436362387526
2023-10-26 16:00:00,-0.8393266666666664,7.021666666666665,22.561999999999998,0.4025,582.56,0.0,0,22.388,0.40558,574.76,0.0,0,0.035703001579778834
2023-10-26 17:00:00,-0.95074,6.868333333333335,21.872,0.41967,593.99,0.0,0,21.736,0.42003,563.69,0.0,0,0.10768253314101243
2023-10-26 18:00:00,-0.8808433333333333,6.860000000000008,20.961,0.42173999999999995,447.75,0.017347500000000002,0,20.943,0.41863999999999996,427.17,0.06597,0,0.26909815234562817
2023-10-26 19:00:00,-0.5801733333333332,6.800000000000009,20.989,0.41558999999999996,406.12,0.08852,0,20.989,0.41511000000000003,403.49,0.13872,0,0.34542207569201183
2023-10-26 20:00:00,-0.4246966666666666,6.754999999999997,20.991999999999997,0.41918,400.8,0.120045,0,20.991999999999997,0.41912,400.45,0.17093333333333333,0,0.3712136822583969
2023-10-26 21:00:00,-0.747525,6.6633333333333375,20.994,0.42686,400.21,0.14272,0,20.994,0.42686,400.12,0.1955,0,0.3921972662957621
2023-10-26 22:00:00,-1.2637166666666668,6.5266666666666655,20.996,0.43777,400.03,0.16041999999999998,0,20.995,0.43778,400.01,0.21491666666666667,0,0.4154818325434439
2023-10-26 23:00:00,-1.0242566666666666,6.386666666666665,20.996,0.4433,400.0,0.17457499999999998,0,20.996,0.44331000000000004,400.0,0.23071666666666665,0,0.4476268974517481
2023-10-27 00:00:00,-1.2524300000000004,6.126666666666662,20.997,0.44848000000000005,400.0,0.185945,0,20.997,0.44848999999999994,400.0,0.2433833333333333,0,0.4712548938800742
2023-10-27 01:00:00,-0.7333466666666665,6.064999999999998,20.997,0.44831000000000004,400.0,0.19582,0,20.997,0.44832,400.0,0.25471666666666665,0,0.487945600659386
2023-10-27 02:00:00,-0.9253283333333334,5.9083333333333306,20.998,0.4416,400.0,0.204975,0,20.997,0.44161999999999996,400.0,0.2660833333333333,0,0.514218009478673
2023-10-27 03:00:00,-0.6481333333333335,5.889999999999998,20.998,0.43521000000000004,400.0,0.21255,0,20.997,0.43523,400.0,0.2757,0,0.5363692561302287
2023-10-27 04:00:00,-0.4794966666666669,5.979999999999995,21.02,0.42903,400.0,0.20770999999999998,0,21.019000000000002,0.42905,400.0,0.27301666666666663,0,0.532454152070884
2023-10-27 05:00:00,-0.4149665,5.908333333333331,21.191999999999997,0.424,400.0,0.0007040999999999999,0,21.151999999999997,0.42506000000000005,400.11,0.008266500000000001,0,0.1987293083316162
2023-10-27 06:00:00,6.238203333333333,5.979999999999998,21.767,0.40571999999999997,400.0,8.7678e-37,0,21.641,0.41001000000000004,408.53,0.0,0,0.06555051857957278
2023-10-27 07:00:00,22.75,5.911666666666665,22.016,0.40792,499.53,1.0132199999999999e-38,0,21.886999999999997,0.4116,497.13,0.0,0,0.059241706161137435
2023-10-27 08:00:00,41.44883333333335,5.943333333333329,22.185,0.41008999999999995,588.45,-4.265389999999999e-101,0,22.051,0.41023000000000004,552.78,0.0,0,0.054323785974311416
2023-10-27 09:00:00,62.7085,5.688333333333332,22.291999999999998,0.4049,595.68,0.0,0,22.226999999999997,0.39795,549.87,0.0,0,0.04593722096297823
2023-10-27 10:00:00,135.80316666666664,5.754999999999997,22.565,0.40668000000000004,705.49,0.0,0,22.385,0.39498,585.56,0.0,0,0.03831650525448176
2023-10-27 11:00:00,157.05883333333338,6.336666666666668,22.459,0.39327,597.47,0.0,0,22.44,0.39105,575.54,0.0,0,0.03158046569132495
2023-10-27 12:00:00,68.69,6.448333333333335,22.558000000000003,0.39369,599.44,0.0,0,22.697,0.38677,567.56,0.0,0,0.02121574283948073
2023-10-27 13:00:00,63.60449999999999,6.526666666666667,22.592,0.38816,570.7,0.0,0,22.803,0.38093,568.21,0.0,0,0.014233463836801978
2023-10-27 14:00:00,25.27198333333333,6.519999999999995,22.761,0.39171999999999996,622.72,0.0,0,22.679000000000002,0.38643,562.11,0.0,0,0.012843258465553956
2023-10-27 15:00:00,2.1255940000000004,5.945000000000005,22.745,0.39211,598.39,0.0,0,22.604,0.38952,546.71,0.0,0,0.01408166769695721
2023-10-27 16:00:00,-0.4762933333333334,5.791666666666671,22.764,0.39926,618.34,0.0,0,22.627,0.39574000000000004,577.06,0.0,0,0.017182498797994366
2023-10-27 17:00:00,-0.4983516666666666,5.648333333333336,22.034000000000002,0.40923000000000004,603.68,0.0,0,21.954,0.40636,569.88,0.0,0,0.08468301394326534
2023-10-27 18:00:00,-0.6233083333333334,5.491666666666663,21.052,0.4016,449.58,0.0,0,21.035999999999998,0.40357,459.56,0.0,0,0.2300192320901161
2023-10-27 19:00:00,-0.5555800000000001,5.404999999999999,20.986,0.38566,405.85,0.05385,0,20.983,0.38593,407.03,0.07208333333333332,0,0.3029878425716052
2023-10-27 20:00:00,-0.4518233333333334,5.3700000000000045,20.991,0.38,400.91,0.09160499999999999,0,20.989,0.38008000000000003,401.1,0.11846833333333333,0,0.3365203654097122
2023-10-27 21:00:00,-0.4483933333333333,5.234999999999994,20.993000000000002,0.37764000000000003,400.12,0.11871,0,20.991999999999997,0.37768,400.14,0.15184166666666665,0,0.3626622707603544
2023-10-27 22:00:00,-0.43680666666666657,5.1400000000000015,20.995,0.37895999999999996,400.01,0.13943,0,20.994,0.37899,400.02,0.17728333333333335,0,0.3833367676351398
2023-10-27 23:00:00,-0.4656949999999999,5.1,20.996,0.37523,400.0,0.15646500000000002,0,20.995,0.37525,400.0,0.19833333333333333,0,0.4046294388350848
2023-10-28 00:00:00,-0.7072016666666666,5.101666666666668,20.996,0.3691,400.0,0.1705,0,20.995,0.36913,400.0,0.2158,0,0.4351947249124253
2023-10-28 01:00:00,-1.0591,5.048333333333332,20.997,0.36196,400.0,0.18259,0,20.996,0.36198,400.0,0.2310666666666667,0,0.4560065938594684
2023-10-28 02:00:00,-1.2357566666666664,5.101666666666664,20.997,0.35401,400.0,0.193665,0,20.996,0.35403,400.0,0.2455666666666667,0,0.4776083522219933
2023-10-28 03:00:00,-0.7662199999999998,5.079999999999999,20.997,0.35459,400.0,0.20307999999999998,0,20.996,0.35461,400.0,0.2581833333333333,0,0.5008585754516107
2023-10-28 04:00:00,-0.6316649999999999,5.006666666666666,21.019000000000002,0.35288,400.0,0.20069,0,21.018,0.3529,400.0,0.25971666666666665,0,0.4994505117109692
2023-10-28 05:00:00,-0.4820887333333335,4.898333333333335,21.195999999999998,0.35100000000000003,400.0,4.18084e-05,0,21.153000000000002,0.35194000000000003,400.12,0.0006074,0,0.19886324610206746
2023-10-28 06:00:00,6.055745000000001,4.846666666666667,21.779,0.3398,400.0,-5.44835e-51,0,21.638,0.34281999999999996,409.95,-1.0868733333333332e-51,0,0.06663575795040869
2023-10-28 07:00:00,16.225999999999996,5.079999999999996,21.99,0.34008,480.47,0.0,0,21.851999999999997,0.345,476.65,0.0,0,0.06338003983790096
2023-10-28 08:00:00,47.58999999999999,5.3683333333333385,22.218000000000004,0.35967,607.91,0.0,0,21.944000000000003,0.35444000000000003,527.04,0.0,0,0.06130572154680952
2023-10-28 09:00:00,86.10849999999998,5.996666666666667,22.233,0.36157,583.2,0.0,0,22.054000000000002,0.36111,555.05,0.0,0,0.058414039425784735
2023-10-28 10:00:00,125.33583333333333,6.599999999999994,22.274,0.36741999999999997,568.6,0.0,0,22.099,0.36996999999999997,562.53,0.0,0,0.055271653272889625
2023-10-28 11:00:00,111.04550000000003,6.8100000000000005,22.51,0.38471,682.9,0.0,0,22.153000000000002,0.37693000000000004,560.75,0.0,0,0.05231471941754241
2023-10-28 12:00:00,65.39633333333335,6.8433333333333435,22.471,0.37924,621.78,0.0,0,22.174,0.37786,560.77,0.0,0,0.04985919362593585
2023-10-28 13:00:00,94.48233333333332,6.793333333333327,22.459,0.36915,546.15,0.0,0,22.195999999999998,0.37768,548.95,0.0,0,0.047420839343361484
2023-10-28 14:00:00,19.104999999999997,6.696666666666667,22.685,0.39026,699.6,0.0,0,22.230999999999998,0.37843000000000004,547.2,0.0,0,0.04564187100762415
2023-10-28 15:00:00,5.08895494,6.699999999999991,22.631999999999998,0.38149,625.4,0.0,0,22.253,0.37994,546.34,0.0,0,0.04417885843807954
2023-10-28 16:00:00,-0.3867183333333334,6.699999999999991,22.752,0.38837,696.96,0.0,0,22.241999999999997,0.38225,556.09,0.0,0,0.045865100625042926
2023-10-28 17:00:00,-0.4564666666666666,6.699999999999991,21.99,0.41068999999999994,654.43,0.0,0,21.625999999999998,0.40594,559.44,0.0,0,0.12206195480458823
2023-10-28 18:00:00,-0.3926033333333333,6.796666666666662,20.983,0.41644,448.87,0.0091065,0,20.929000000000002,0.41781,448.52,0.10273833333333332,0,0.2894395219451885
2023-10-28 19:00:00,-0.4706,7.070000000000008,20.988000000000003,0.41677,406.75,0.08183499999999999,0,20.991,0.41668999999999995,406.7,0.17775,0,0.3666117178377636
2023-10-28 20:00:00,-0.4238166666666666,7.194999999999994,20.991999999999997,0.42173,400.85,0.11649000000000001,0,20.994,0.4217,400.84,0.20503333333333332,0,0.3912356617899581
2023-10-28 21:00:00,-0.31237,7.374999999999999,20.994,0.42903,400.11,0.14042000000000002,0,20.995,0.42901000000000006,400.11,0.22491666666666665,0,0.4177141287176317
2023-10-28 22:00:00,-0.59126,7.541666666666671,20.996,0.43017,400.01,0.15894999999999998,0,20.996,0.43016000000000004,400.01,0.24151666666666666,0,0.4470774091627172
2023-10-28 23:00:00,-0.7092016666666667,7.39833333333333,20.996,0.43396999999999997,400.0,0.17323,0,20.997,0.43396999999999997,400.0,0.25455,0,0.454289442956247
2023-10-29 00:00:00,-0.4140133333333333,7.233333333333332,20.997,0.43545,400.0,0.18529500000000002,0,20.997,0.43545,400.0,0.2663666666666667,0,0.4791881310529569
2023-10-29 01:00:00,-0.63769,7.453333333333335,20.998,0.43868999999999997,400.0,0.19448,0,20.998,0.43868999999999997,400.0,0.2751166666666667,0,0.4995535407651625
2023-10-29 02:00:00,-0.7448,7.5116666666666685,20.998,0.44405,400.0,0.20235999999999998,0,20.998,0.44405,400.0,0.2827833333333333,0,0.519197747098015
2023-10-29 03:00:00,-0.7062183333333334,7.663333333333331,20.998,0.45373,400.0,0.208615,0,20.998,0.45373,400.0,0.2885666666666667,0,0.5276117865237997
2023-10-29 04:00:00,-0.5320083333333333,7.735000000000006,21.02,0.45879,400.0,0.20337,0,21.02,0.4588,400.0,0.28385,0,0.526753211072189
2023-10-29 05:00:00,-0.2618993333333333,7.928333333333333,21.197,0.46128,400.0,-6.391550000000001e-18,0,21.131999999999998,0.46313999999999994,400.12,0.0,0,0.2017411910158665
2023-10-29 06:00:00,1.600912583333333,8.156666666666661,21.787,0.44781000000000004,400.0,-8.931649999999998e-51,0,21.616999999999997,0.45311,405.3,0.0,0,0.06733978982072944
2023-10-29 07:00:00,8.28086666666667,8.168333333333331,22.147,0.46131000000000005,528.45,1.66641e-55,0,21.854,0.46366,481.82,0.0,0,0.0592623119719761
2023-10-29 08:00:00,18.0015,8.374999999999995,22.374000000000002,0.48151000000000005,685.66,-1.7733999999999996e-102,0,21.936999999999998,0.47331000000000006,521.56,0.0,0,0.05480458822721341
2023-10-29 09:00:00,23.0835,8.580000000000009,22.479,0.48936999999999997,682.45,0.0,0,22.041,0.48121,550.63,0.0,0,0.04938869427845319
2023-10-29 10:00:00,22.68533333333334,8.811666666666667,22.430999999999997,0.47498999999999997,595.21,0.0,0,22.163,0.47918999999999995,578.1,0.0,0,0.04337866611717837
2023-10-29 11:00:00,16.070099999999993,9.503333333333334,22.531999999999996,0.4586,614.57,0.0,0,22.230999999999998,0.4632,578.54,0.0,0,0.03665086887835703
2023-10-29 12:00:00,99.55183333333338,10.896666666666658,22.611,0.43483,615.86,0.0,0,22.253,0.43463,541.72,0.0,0,0.02883130709526753
2023-10-29 13:00:00,60.011,11.599999999999996,22.584,0.39834,553.73,0.0,0,22.576,0.39846,552.2,0.0,0,0.019799780204684387
2023-10-29 14:00:00,79.36599999999999,12.314999999999996,22.787,0.38449,645.88,0.0,0,22.933000000000003,0.36929,558.77,0.0,0,0.009855072463768115
2023-10-29 15:00:00,12.1714435,11.725,22.846999999999998,0.36441999999999997,656.66,0.0,0,23.085,0.34634000000000004,551.89,0.0,0,0.0034823820317329487
2023-10-29 16:00:00,-1.5765716666666665,11.201666666666656,22.714000000000002,0.34748,572.43,0.0,0,23.031999999999996,0.34131999999999996,576.38,0.0,0,0.0033844357442132014
2023-10-29 17:00:00,-1.4774266666666664,11.08333333333333,22.016,0.35338,554.05,0.0,0,22.16,0.35153,553.0,0.0,0,0.07010440277491586
2023-10-29 18:00:00,-1.6624449999999995,10.731666666666667,21.081999999999997,0.35008,437.9,0.0,0,21.195,0.34874,443.83,0.0,0,0.21262105913867715
2023-10-29 19:00:00,-0.6874783333333333,10.730000000000011,20.985,0.33857,405.3,0.045933499999999995,0,20.978,0.33884000000000003,406.13,0.010667,0,0.27353527027955216
2023-10-29 20:00:00,-0.6288066666666668,10.698333333333336,20.99,0.32861,400.69,0.086685,0,20.984,0.32875,400.8,0.08064833333333334,0,0.3189058314444673
2023-10-29 21:00:00,-0.6141066666666666,10.628333333333336,20.993000000000002,0.31983,400.07,0.11589,0,20.989,0.31990999999999997,400.08,0.12657333333333334,0,0.3471048835771688
2023-10-29 22:00:00,-0.5575233333333333,10.716666666666672,20.994,0.3159,400.01,0.13839,0,20.991999999999997,0.31595,400.01,0.160605,0,0.37282780410742494
2023-10-29 23:00:00,-0.6864333333333335,10.386666666666656,20.995,0.31699,400.0,0.15638999999999995,0,20.993000000000002,0.31703000000000003,400.0,0.1867,0,0.3961123703551068
2023-10-30 00:00:00,-1.3327216666666668,10.14166666666667,20.996,0.31915,400.0,0.17220500000000002,0,20.994,0.31918,400.0,0.20928333333333332,0,0.43275637062985095
2023-10-30 01:00:00,-0.6529383333333335,9.958333333333325,20.996,0.32209,400.0,0.186135,0,20.995,0.32211999999999996,400.0,0.2288166666666667,0,0.4540146988117316
2023-10-30 02:00:00,-0.7698285000000001,9.976666666666668,20.997,0.31708000000000003,400.0,0.19915,0,20.995,0.3171,400.0,0.2473666666666667,0,0.4876365134968061
2023-10-30 03:00:00,-1.3249133333333336,9.68666666666667,20.997,0.31642,400.0,0.210025,0,20.996,0.31645,400.0,0.2628,0,0.5163472765986675
2023-10-30 04:00:00,-0.7923633333333335,9.873333333333333,20.998,0.32188,400.0,0.21896,0,20.997,0.3219,400.0,0.2752166666666667,0,0.5396318428463494
2023-10-30 05:00:00,-0.2661765,10.314999999999994,20.998,0.32897,400.0,0.22699999999999998,0,20.997,0.32899,400.0,0.2863333333333333,0,0.5577649563843671
2023-10-30 06:00:00,10.313966666666664,10.548333333333336,20.998,0.3382,400.0,0.23339000000000001,0,20.998,0.33821999999999997,400.0,0.2948666666666667,0,0.5823545573184972
2023-10-30 07:00:00,71.94300000000001,10.82499999999999,20.999000000000002,0.35306,400.0,0.23735,0,21.0,0.35305,400.0,0.2982666666666666,0,0.5907342537262175
2023-10-30 08:00:00,137.3576666666667,11.048333333333344,21.000999999999998,0.3622,400.0,0.237075,0,21.016,0.36188000000000003,400.0,0.2736,0,0.5775808778075417
2023-10-30 09:00:00,204.28816666666665,11.536666666666665,21.000999999999998,0.36206,400.0,0.23339000000000001,0,21.041999999999998,0.36115,400.0,0.17159999999999995,0,0.5152139570025414
2023-10-30 10:00:00,264.61166666666674,12.364999999999995,21.000999999999998,0.36389,400.0,0.22909,0,21.083000000000002,0.36208,400.0,0.0083105,0,0.4524005769627034
2023-10-30 11:00:00,299.79833333333323,13.134999999999993,21.002,0.36496999999999996,400.0,0.223365,0,21.307,0.3582,400.0,0.0,0,0.4328250566659798
2023-10-30 12:00:00,264.79833333333335,13.194999999999995,21.000999999999998,0.36522,400.0,0.217575,0,21.208000000000002,0.3606,400.0,0.0,0,0.4261625111614809
2023-10-30 13:00:00,174.60016666666667,13.461666666666673,21.000999999999998,0.36459,400.0,0.214245,0,21.068,0.36309,400.0,0.0,0,0.4327907136479154
2023-10-30 14:00:00,71.99466666666669,12.85,20.999000000000002,0.35912,400.0,0.215205,0,21.318,0.35217,400.0,0.0,0,0.4209423724156879
2023-10-30 15:00:00,11.206831333333335,11.898333333333332,20.999000000000002,0.35188,400.0,0.21943,0,21.443,0.34241,400.0,0.0,0,0.4080637406415276
2023-10-30 16:00:00,-2.451950000000001,11.079999999999995,20.998,0.34376999999999996,400.0,0.22562,0,21.201999999999998,0.3395,400.0,0.0,0,0.4276392609382513
2023-10-30 17:00:00,-2.2904166666666668,10.883333333333322,20.999000000000002,0.33993,400.0,0.2315,0,20.967,0.34058,400.0,0.04843833333333333,0,0.4801840785768253
2023-10-30 18:00:00,-2.472233333333333,10.489999999999997,20.999000000000002,0.33716999999999997,400.0,0.236135,0,20.983,0.3375,400.0,0.12471666666666666,0,0.5248986880967099
2023-10-30 19:00:00,-2.172333333333333,10.22999999999999,20.999000000000002,0.33142,400.0,0.240275,0,20.99,0.33161,400.0,0.17018333333333333,0,0.5541245964695377
2023-10-30 20:00:00,-1.9202166666666671,10.328333333333333,20.999000000000002,0.31856,400.0,0.24361,0,20.993000000000002,0.31868,400.0,0.19883333333333333,0,0.5730132564049729
2023-10-30 21:00:00,-2.0371333333333337,10.15666666666667,20.999000000000002,0.30624,400.0,0.246975,0,20.994,0.30633,400.0,0.22053333333333333,0,0.5897039631842846
2023-10-30 22:00:00,-1.7425833333333332,9.818333333333337,20.999000000000002,0.30006,400.0,0.25006,0,20.995,0.30013,400.0,0.2377333333333333,0,0.6052270073494058
2023-10-30 23:00:00,-1.0752483333333336,9.744999999999996,20.999000000000002,0.30354000000000003,400.0,0.254365,0,20.996,0.3036,400.0,0.25471666666666665,0,0.6226045744900062
2023-10-31 00:00:00,-0.6847883333333336,9.856666666666657,20.999000000000002,0.31751999999999997,400.0,0.25822,0,20.996,0.31756999999999996,400.0,0.26896666666666663,0,0.6306064976990178
2023-10-31 01:00:00,-0.6697400000000001,9.748333333333333,20.999000000000002,0.33221,400.0,0.26189,0,20.997,0.33226,400.0,0.2813,0,0.6410811182086682
2023-10-31 02:00:00,-0.39718000000000003,9.414999999999994,20.999000000000002,0.3433,400.0,0.26439,0,20.998,0.34334000000000003,400.0,0.29015,0,0.6555395288137922
2023-10-31 03:00:00,-0.20898,9.453333333333322,20.999000000000002,0.35002,400.0,0.26624000000000003,0,20.998,0.35004,400.0,0.2967,0,0.6654646610344117
2023-10-31 04:00:00,-0.13609983333333334,9.39999999999999,20.999000000000002,0.35243,400.0,0.268415,0,20.998,0.35245,400.0,0.3032,0,0.6691393639673054
2023-10-31 05:00:00,-0.1150803333333333,9.335000000000004,20.999000000000002,0.35393,400.0,0.27091000000000004,0,20.998,0.35396,400.0,0.31005,0,0.6817432515969504
2023-10-31 06:00:00,1.3294089999999996,9.368333333333334,20.999000000000002,0.35455,400.0,0.27298500000000003,0,20.998,0.35458,400.0,0.3159833333333333,0,0.6889896284085445
2023-10-31 07:00:00,4.760933333333332,9.386666666666663,21.0,0.35757,400.0,0.27390499999999995,0,21.0,0.35756,400.0,0.3184166666666667,0,0.6884744831375781
2023-10-31 08:00:00,13.795499999999995,9.161666666666664,21.000999999999998,0.36195,400.0,0.271235,0,21.004,0.36188000000000003,400.0,0.30785,0,0.6820179957414657
2023-10-31 09:00:00,22.19783333333333,9.301666666666673,21.002,0.37138000000000004,400.0,0.264645,0,21.02,0.37096999999999997,400.0,0.26871666666666666,0,0.6482931520021981
2023-10-31 10:00:00,33.96566666666668,8.673333333333337,21.000999999999998,0.37771,400.0,0.25788,0,20.997,0.37781,400.0,0.22335,0,0.6205783364242049
2023-10-31 11:00:00,32.07533333333334,8.11333333333334,21.000999999999998,0.38111,400.0,0.252585,0,21.089000000000002,0.37906999999999996,400.0,0.100165,0,0.5528882478192183
2023-10-31 12:00:00,54.16333333333335,7.934999999999998,21.002,0.37849,400.0,0.24693,0,21.169,0.37463,400.0,0.0,0,0.4970121574283948
2023-10-31 13:00:00,16.55988333333333,6.825000000000002,21.000999999999998,0.37162,400.0,0.241195,0,21.01,0.37141,400.0,0.0,0,0.5018888659935435
2023-10-31 14:00:00,3.1228666666666682,6.081666666666663,20.999000000000002,0.35555,400.0,0.241085,0,20.980999999999998,0.35595,400.0,0.07552666666666667,0,0.5293289374270211
2023-10-31 15:00:00,0.6308600000000002,5.586666666666665,20.998,0.33855999999999997,400.0,0.24688000000000002,0,20.991,0.3387,400.0,0.11170833333333334,0,0.54948828903084
2023-10-31 16:00:00,-0.13132841666666664,5.336666666666671,20.998,0.32045999999999997,400.0,0.254215,0,20.976,0.32089,400.0,0.1684,0,0.5825262724088193
2023-10-31 17:00:00,0.1853545,5.286666666666672,20.999000000000002,0.30990999999999996,400.0,0.259835,0,20.989,0.3101,400.0,0.2300333333333333,0,0.6218490280925888
2023-10-31 18:00:00,0.13492733999999995,5.296666666666671,20.999000000000002,0.30982,400.0,0.26375,0,20.993000000000002,0.30993000000000004,400.0,0.2581333333333333,0,0.6433477574009204
2023-10-31 19:00:00,0.06475535,5.341666666666669,20.999000000000002,0.3173,400.0,0.26648,0,20.995,0.31737,400.0,0.27690000000000003,0,0.6498385878150972
2023-10-31 20:00:00,-0.08705673333333334,5.300000000000006,20.999000000000002,0.31872,400.0,0.26979000000000003,0,20.996,0.31877,400.0,0.29145,0,0.6708565148705268
2023-10-31 21:00:00,-0.35565166666666664,5.351666666666668,21.0,0.31773,400.0,0.272435,0,20.998,0.31776,400.0,0.30205,0,0.681949309705337
2023-10-31 22:00:00,-1.25236,4.96,21.0,0.32923,400.0,0.27304500000000004,0,20.999000000000002,0.32925,400.0,0.3068666666666667,0,0.6840442338072671
2023-10-31 23:00:00,-1.2163166666666665,4.541666666666665,21.0,0.34359,400.0,0.27452,0,20.999000000000002,0.34360999999999997,400.0,0.31173333333333336,0,0.6872037914691943
2023-11-01 00:00:00,-1.5725233333333335,4.2383333333333315,21.0,0.3617,400.0,0.275405,0,20.999000000000002,0.36172,400.0,0.3149,0,0.6898482038601552
2023-11-01 01:00:00,-1.6146083333333332,3.8966666666666714,21.0,0.38214000000000004,400.0,0.27602,0,20.999000000000002,0.38215,400.0,0.3173,0,0.6923209011607939
2023-11-01 02:00:00,-1.166798333333333,3.935000000000003,21.0,0.40942,400.0,0.27653,0,20.999000000000002,0.40943,400.0,0.3195,0,0.6944501682807885
