Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-11-01 03:00:00,-1.1373000000000002,3.945000000000003,20.999000000000002,0.43931000000000003,400.0,0.276835,0,20.999000000000002,0.43933999999999995,400.0,0.32161666666666666,0,0.6975066968885225
2023-11-01 04:00:00,-1.3868816666666663,3.7049999999999987,21.0,0.45161999999999997,400.0,0.27931500000000004,0,20.999000000000002,0.45165,400.0,0.3280166666666667,0,0.7037571261762484
2023-11-01 05:00:00,-1.5592933333333334,3.32833333333333,21.018,0.45913999999999994,400.0,0.26559,0,21.018,0.45913999999999994,400.0,0.31655,0,0.6779655196098633
2023-11-01 06:00:00,17.034088833333335,3.25166666666667,21.156,0.47095,434.77,0.0006678999999999999,0,21.13,0.46697,401.88,0.02466166666666666,0,0.22858712823682945
2023-11-01 07:00:00,97.91616666666668,3.4233333333333333,21.793000000000003,0.46336000000000005,534.33,-5.392849999999999e-41,0,21.709,0.46236000000000005,505.25,-2.156516666666666e-50,0,0.08237172882752937
2023-11-01 08:00:00,167.52333333333328,4.606666666666665,22.072,0.4587,631.3,-1.498385e-72,0,21.933000000000003,0.45505,567.2,0.0,0,0.06954117727865926
2023-11-01 09:00:00,249.37783333333343,6.0316666666666645,22.078000000000003,0.4402,605.82,0.0,0,21.945,0.43351999999999996,525.72,0.0,0,0.06469537742976852
2023-11-01 10:00:00,301.30166666666656,6.658333333333332,22.320999999999998,0.43423,673.2,0.0,0,22.285999999999998,0.42136,573.93,0.0,0,0.05660759667559585
2023-11-01 11:00:00,227.04816666666665,6.585000000000003,22.291999999999998,0.42953,603.7,0.0,0,22.691999999999997,0.41505,582.06,0.0,0,0.04306271035098565
2023-11-01 12:00:00,222.79,6.163333333333331,22.301,0.42028000000000004,577.4,0.0,0,23.136999999999997,0.40075,587.02,0.0,0,0.029633903427433207
2023-11-01 13:00:00,77.71466666666666,6.19666666666667,22.441,0.42711000000000005,586.05,0.0,0,23.316,0.40267,576.22,0.0,0,0.01875953018751288
2023-11-01 14:00:00,31.01295,6.219999999999992,22.625,0.4312,653.97,0.0,0,23.194000000000003,0.40354,551.53,0.0,0,0.011258328181880623
2023-11-01 15:00:00,1.8876171666666677,6.346666666666667,22.476999999999997,0.40913,552.03,0.0,0,23.131,0.39298,554.5,0.0,0,0.006652929459440896
2023-11-01 16:00:00,-0.4281421666666666,6.763333333333333,22.595,0.39593,573.35,0.0,0,23.135,0.38623,595.02,0.0,0,0.004808709389381139
2023-11-01 17:00:00,-0.34938166666666665,6.61,22.589000000000002,0.39621,607.89,0.0,0,22.921,0.38324,570.5,0.0,0,0.013277010783707672
2023-11-01 18:00:00,-0.07792019999999998,7.3750000000000036,21.636999999999997,0.39596,446.59,1.59025e-40,0,21.961,0.38769000000000003,442.89,0.0,0,0.08551411498042448
2023-11-01 19:00:00,0.022024644999999995,8.239999999999998,20.958000000000002,0.40114,406.7,0.0378255,0,21.246,0.39403,406.29,0.0,0,0.2327804107424961
2023-11-01 20:00:00,0.020539246666666663,8.958333333333343,20.99,0.39021,400.61,0.101645,0,21.058000000000003,0.38856999999999997,400.59,0.0,0,0.3012329143485129
2023-11-01 21:00:00,0.0004271569999999998,9.366666666666662,20.993000000000002,0.38654,400.12,0.13155999999999998,0,20.983,0.38678,400.12,0.03277333333333333,0,0.3252043409574833
2023-11-01 22:00:00,0.07208247666666666,9.759999999999994,20.995,0.38186,400.02,0.15349000000000002,0,20.988000000000003,0.38201,400.02,0.08166333333333334,0,0.3532866268287657
2023-11-01 23:00:00,-0.02090798333333336,10.13166666666667,20.995,0.38798,400.0,0.171285,0,20.991,0.3881,400.0,0.11893666666666665,0,0.3827185933099801
2023-11-02 00:00:00,-0.4518416666666668,10.083333333333336,20.996,0.39121,400.0,0.18623499999999998,0,20.991999999999997,0.3913,400.0,0.14947833333333332,0,0.4130434782608696
2023-11-02 01:00:00,-1.3967649999999994,10.0,20.995,0.38698,400.0,0.199435,0,20.991,0.38706999999999997,400.0,0.17595,0,0.4550449893536644
2023-11-02 02:00:00,-1.5066166666666672,9.824999999999996,20.996,0.35156,400.0,0.215995,0,20.991999999999997,0.35165,400.0,0.20815,0,0.5007555463974174
2023-11-02 03:00:00,-1.0533933333333338,9.935,20.997,0.32776,400.0,0.226435,0,20.994,0.32782,400.0,0.2292833333333333,0,0.5343086750463629
2023-11-02 04:00:00,-1.1639200000000005,9.968333333333328,20.997,0.31004,400.0,0.236545,0,20.995,0.31009000000000003,400.0,0.2487833333333333,0,0.5657668795933787
2023-11-02 05:00:00,-0.8164666666666666,9.988333333333333,21.018,0.30084,400.0,0.23287,0,21.016,0.30088000000000004,400.0,0.25245,0,0.5705749021223985
2023-11-02 06:00:00,8.926236833333332,9.941666666666654,21.139,0.29827,400.0,0.0,0,21.154,0.29802,400.21,0.0,0,0.22266639192252216
2023-11-02 07:00:00,101.8051666666667,10.161666666666667,21.843000000000004,0.31456999999999996,490.65,0.0,0,21.826,0.31419,485.98,0.0,0,0.08527027955216705
2023-11-02 08:00:00,131.7218333333333,10.153333333333336,21.954,0.34114,525.05,0.0,0,22.026,0.34269,554.83,0.0,0,0.07457242942509787
2023-11-02 09:00:00,201.4633333333333,10.395,22.15,0.36845,599.83,0.0,0,22.366,0.36038000000000003,561.46,0.0,0,0.06653616319802184
2023-11-02 10:00:00,192.02666666666664,10.78166666666665,22.215,0.38794,615.89,0.0,0,22.936999999999998,0.36756,576.42,0.0,0,0.05393914417198983
2023-11-02 11:00:00,140.31000000000006,10.813333333333325,22.294,0.38672,590.51,0.0,0,23.434,0.35565,549.5,0.0,0,0.040064564873961116
2023-11-02 12:00:00,72.68049999999998,10.87333333333333,22.318,0.37141,538.06,0.0,0,23.954,0.34262,585.15,0.0,0,0.026355518923002957
2023-11-02 13:00:00,33.4415,11.093333333333346,22.366,0.34868000000000005,524.88,0.0,0,24.281,0.3167,572.48,0.0,0,0.015840030221855896
2023-11-02 14:00:00,12.098633333333336,11.111666666666668,22.557,0.33989,626.48,0.0,0,24.425,0.29773,565.74,0.0,0,0.0066113744075829385
2023-11-02 15:00:00,0.8017011666666664,11.06,22.578000000000003,0.32444,612.46,0.0,0,24.249000000000002,0.29045,592.56,0.0,0,0.003549350916958582
2023-11-02 16:00:00,-0.5967416666666667,11.304999999999994,22.496,0.30805,516.6,0.0,0,23.910999999999998,0.29584,598.43,0.0,0,0.007750532316779998
2023-11-02 17:00:00,-1.3895583333333332,11.178333333333331,22.53,0.3292,568.44,0.0,0,23.531,0.30530999999999997,536.32,0.0,0,0.0114156192046157
2023-11-02 18:00:00,-0.6645800000000001,10.626666666666667,21.629,0.33816999999999997,439.88,-3.761284999999999e-71,0,22.596,0.31831,436.55,0.0,0,0.07631018613915791
2023-11-02 19:00:00,-0.3133216666666668,10.433333333333321,20.956999999999997,0.35214,403.81,0.0410175,0,21.849,0.33338,403.63,0.0,0,0.2272477505323168
2023-11-02 20:00:00,-0.3196616666666667,10.249999999999998,20.99,0.34505,400.62,0.10080499999999999,0,21.642,0.33154,400.61,0.0,0,0.2894532591524143
2023-11-02 21:00:00,-0.09524065,10.2,20.993000000000002,0.33497,400.09,0.129545,0,21.493000000000002,0.32485,400.09,0.0,0,0.3123531835977746
2023-11-02 22:00:00,-0.1710033333333333,10.10166666666667,20.994,0.3251,400.01,0.151745,0,21.364,0.3178,400.01,0.0,0,0.3273301737756714
2023-11-02 23:00:00,-0.07268383333333334,9.963333333333326,20.996,0.32811,400.0,0.16962,0,21.249000000000002,0.32304,400.0,0.0,0,0.34439178515007896
2023-11-03 00:00:00,-0.08947660000000003,9.941666666666665,20.996,0.33508000000000004,400.0,0.18408,0,21.145,0.33203,400.0,0.0,0,0.35716738787004604
2023-11-03 01:00:00,-0.11008033333333336,10.03666666666667,20.997,0.35358,400.0,0.197405,0,21.044,0.35256,400.0,0.0,0,0.3622158115255169
2023-11-03 02:00:00,-0.0721245,10.0,20.997,0.37176,400.0,0.208315,0,20.986,0.37201,400.0,0.02277,0,0.37598736176935227
2023-11-03 03:00:00,-0.12818450000000006,9.964999999999991,20.998,0.37840999999999997,400.0,0.21835,0,20.99,0.37859,400.0,0.06428833333333334,0,0.4130091352428051
2023-11-03 04:00:00,-0.4323866666666667,9.705000000000009,20.998,0.38919000000000004,400.0,0.22604000000000002,0,20.991,0.38934,400.0,0.09627833333333333,0,0.4285321794079264
2023-11-03 05:00:00,0.060014099999999994,9.724999999999993,21.02,0.38959,400.0,0.222615,0,21.014,0.38973,400.0,0.11462833333333332,0,0.4631842846349337
2023-11-03 06:00:00,4.871725,9.80666666666667,21.163,0.39171999999999996,405.91,-1.18048e-20,0,21.358,0.38706999999999997,401.47,1.8185499999999996e-51,0,0.2073597087712068
2023-11-03 07:00:00,27.211499999999994,9.96166666666667,21.906,0.39602,495.28,6.843799999999999e-41,0,22.096999999999998,0.3899,477.74,-1.5718116666666665e-99,0,0.06836664606085582
2023-11-03 08:00:00,79.51449999999998,10.188333333333324,21.978,0.4021,519.34,0.0,0,22.325,0.40021999999999996,577.97,0.0,0,0.06493234425441308
2023-11-03 09:00:00,221.15166666666667,10.786666666666667,22.184,0.4045,604.8,0.0,0,22.314,0.39711,561.23,0.0,0,0.06245621265196785
2023-11-03 10:00:00,269.9078333333333,11.35,22.230999999999998,0.40557,598.01,0.0,0,22.37,0.39684,556.12,0.0,0,0.058726560890171024
2023-11-03 11:00:00,297.9199999999999,11.583333333333346,22.281,0.40913,578.17,0.0,0,22.421999999999997,0.40258,551.33,0.0,0,0.05423792842915035
2023-11-03 12:00:00,228.5766666666668,11.454999999999988,22.361,0.41823,600.12,0.0,0,22.478,0.40507,558.4,0.0,0,0.05014080637406415
2023-11-03 13:00:00,160.09483333333338,11.185,22.488000000000003,0.41803,625.89,0.0,0,22.6,0.41179,590.94,0.0,0,0.04574833436362387
2023-11-03 14:00:00,40.43849999999999,10.396666666666665,22.447,0.40062,566.74,1.06726e-39,0,22.774,0.39747,596.42,0.0,0,0.03979325503125215
2023-11-03 15:00:00,2.613912833333333,10.143333333333338,22.59,0.3925,625.78,0.0,0,22.815,0.37521,553.16,0.0,0,0.03134384229686105
2023-11-03 16:00:00,-0.6377183333333334,10.0,22.506,0.37897,561.59,0.0,0,22.772,0.37191,564.88,0.0,0,0.033671612061267946
2023-11-03 17:00:00,-0.6259150000000001,10.030000000000006,22.463,0.38729,539.39,0.0,0,22.686999999999998,0.38437,565.59,0.0,0,0.03923346383680198
2023-11-03 18:00:00,-0.5843283333333331,9.921666666666654,21.595,0.41289,447.02,-1.2067399999999999e-40,0,21.791,0.40759,444.57,0.0,0,0.11369599560409367
2023-11-03 19:00:00,-0.6336350000000002,9.856666666666662,20.956,0.43306000000000006,407.19,0.052295,0,21.123,0.42862,406.95,0.0,0,0.2596469537742977
2023-11-03 20:00:00,-0.6590083333333335,9.681666666666663,20.991,0.42956000000000005,400.99,0.11315499999999999,0,20.984,0.42973999999999996,400.97,0.016284,0,0.32277628958032833
2023-11-03 21:00:00,-0.6361249999999998,9.544999999999998,20.993000000000002,0.41311000000000003,400.13,0.14029499999999998,0,20.988000000000003,0.41326,400.14,0.06856333333333334,0,0.3512603887629645
2023-11-03 22:00:00,-0.6775133333333333,9.548333333333334,20.995,0.40305,400.02,0.16163,0,20.99,0.40316,400.02,0.10795333333333333,0,0.3777388556906381
2023-11-03 23:00:00,-1.378035,9.276666666666673,20.996,0.39203000000000005,400.0,0.17781,0,20.993000000000002,0.39211,400.0,0.13774333333333333,0,0.3992375849989697
2023-11-04 00:00:00,-1.4703499999999996,8.740000000000009,20.997,0.39826999999999996,400.0,0.190635,0,20.994,0.39835,400.0,0.16175499999999998,0,0.4198777388556906
2023-11-04 01:00:00,-1.3663166666666668,8.315,20.997,0.40085,400.0,0.201115,0,20.995,0.40091,400.0,0.18156666666666668,0,0.4533621814685074
2023-11-04 02:00:00,-1.7454333333333334,8.008333333333326,20.998,0.40137,400.0,0.2105,0,20.995,0.40143,400.0,0.19925,0,0.4774022941136067
2023-11-04 03:00:00,-1.5541000000000005,7.598333333333333,20.998,0.40634000000000003,400.0,0.21899999999999997,0,20.996,0.40639000000000003,400.0,0.21531666666666668,0,0.4947111752180782
2023-11-04 04:00:00,-1.7892666666666672,7.350000000000003,20.998,0.4044,400.0,0.22633000000000003,0,20.996,0.40444,400.0,0.2294333333333333,0,0.5216704443986537
2023-11-04 05:00:00,-1.7477000000000005,7.009999999999991,21.019000000000002,0.3934,400.0,0.22215,0,21.017,0.39345,400.0,0.2323,0,0.522735077958651
2023-11-04 06:00:00,7.311804666666664,6.881666666666662,21.15,0.37837,400.0,3.50665e-18,0,21.17,0.37792,400.14,1.735e-18,0,0.21541658080912152
2023-11-04 07:00:00,36.675,7.506666666666665,21.826,0.35741999999999996,452.22,-2.716125e-37,0,21.787,0.35603,435.87,0.0,0,0.07713441857270417
2023-11-04 08:00:00,41.51450000000001,8.149999999999997,22.06,0.36066,543.41,0.0,0,22.065,0.36248,553.8,0.0,0,0.06871351054330654
2023-11-04 09:00:00,84.31566666666667,8.523333333333344,22.206,0.35773,599.66,0.0,0,22.241999999999997,0.35162,556.33,0.0,0,0.06162511161480873
2023-11-04 10:00:00,116.38766666666668,8.590000000000002,22.363000000000003,0.36130999999999996,654.96,0.0,0,22.55,0.34286,551.22,0.0,0,0.05193007761522082
2023-11-04 11:00:00,130.0016666666667,8.656666666666665,22.428,0.35402,638.14,0.0,0,22.831,0.32628,516.92,0.0,0,0.04032213750944433
2023-11-04 12:00:00,95.27949999999996,8.78666666666667,22.271,0.33258000000000004,492.93,0.0,0,23.105999999999998,0.32173,540.38,0.0,0,0.03012363486503194
2023-11-04 13:00:00,67.78199999999998,8.941666666666663,22.631,0.34538,656.83,0.0,0,23.232,0.3213,564.9,0.0,0,0.02436671474689196
2023-11-04 14:00:00,24.215633333333322,8.721666666666664,22.69,0.34905,682.33,0.0,0,23.29,0.31804,568.0,0.0,0,0.02066831513153376
2023-11-04 15:00:00,0.7872256666666665,8.770000000000003,22.701999999999998,0.33709,645.1,0.0,0,23.427,0.31459000000000004,596.47,0.0,0,0.011242530393570987
2023-11-04 16:00:00,-0.5297399999999999,8.973333333333334,22.683000000000003,0.33003000000000005,610.61,0.0,0,23.303,0.31518,593.49,0.0,0,0.010271309842708977
2023-11-04 17:00:00,-0.4431433333333333,9.133333333333336,22.706,0.33451,635.32,0.0,0,22.998,0.31826,527.69,0.0,0,0.022373445978432587
2023-11-04 18:00:00,-0.5845566666666666,9.156666666666672,21.715,0.3335,466.78,-4.023745e-54,0,22.090999999999998,0.31847,426.06,0.0,0,0.09528470361975412
2023-11-04 19:00:00,-0.6178399999999998,9.021666666666661,20.963,0.33697,408.44,0.016066,0,21.373,0.32755,403.43,0.0,0,0.2431142248780823
2023-11-04 20:00:00,-0.5356366666666666,8.990000000000002,20.988000000000003,0.3313,401.43,0.087505,0,21.185,0.3272,400.6,0.0,0,0.30411772786592484
2023-11-04 21:00:00,-0.5741683333333331,9.060000000000011,20.991999999999997,0.32254,400.18,0.122,0,21.051,0.32134,400.08,0.0,0,0.3274778487533485
2023-11-04 22:00:00,-0.7106816666666665,8.903333333333332,20.994,0.31676,400.03,0.14755500000000002,0,20.984,0.31694,400.01,0.028710000000000003,0,0.3505391853836115
2023-11-04 23:00:00,-0.9478783333333334,8.77833333333334,20.995,0.31398000000000004,400.0,0.16766499999999998,0,20.989,0.3141,400.0,0.074425,0,0.3805206401538567
2023-11-05 00:00:00,-1.4289833333333333,8.431666666666665,20.996,0.3132,400.0,0.18417,0,20.991,0.31329,400.0,0.11001333333333334,0,0.4042860086544405
2023-11-05 01:00:00,-0.8047416666666668,8.466666666666676,20.996,0.31374,400.0,0.19814,0,20.991999999999997,0.31382,400.0,0.13965166666666667,0,0.426093825125352
2023-11-05 02:00:00,-0.5859349999999999,8.664999999999997,20.997,0.31740999999999997,400.0,0.21078000000000002,0,20.993000000000002,0.31748000000000004,400.0,0.16616,0,0.4648670925200907
2023-11-05 03:00:00,-0.433215,8.70833333333333,20.997,0.31429,400.0,0.22221,0,20.994,0.31435,400.0,0.18998333333333334,0,0.4903152689058314
2023-11-05 04:00:00,-0.7017049999999999,8.576666666666673,20.998,0.31358,400.0,0.231615,0,20.995,0.31363,400.0,0.20976666666666666,0,0.5219108455251047
2023-11-05 05:00:00,-0.94042,8.431666666666665,21.018,0.3193,400.0,0.224115,0,21.016,0.31933,400.0,0.20928333333333332,0,0.51559173020125
2023-11-05 06:00:00,0.46946,8.5,21.155,0.32278,400.0,0.0,0,21.215999999999998,0.32195999999999997,404.05,-2.7874833333333325e-18,0,0.2260079675801909
2023-11-05 07:00:00,7.446016666666668,8.5,21.811999999999998,0.3269,464.22,0.0,0,21.886,0.32986,484.22,-2.5493999999999993e-66,0,0.08841953430867504
2023-11-05 08:00:00,20.552466666666664,8.301666666666666,21.94,0.34876999999999997,500.98,0.0,0,22.135,0.35061,565.59,0.0,0,0.07528676420083796
2023-11-05 09:00:00,40.70099999999999,8.281666666666673,22.250999999999998,0.36674,623.82,0.0,0,22.378,0.35505,553.19,0.0,0,0.06725049797376194
2023-11-05 10:00:00,71.53350000000002,8.55666666666667,22.324,0.36451999999999996,647.4,0.0,0,22.99,0.33676,557.77,0.0,0,0.053465210522700736
2023-11-05 11:00:00,84.3691666666667,8.998333333333337,22.441999999999997,0.35131,673.76,0.0,0,23.505,0.31542,565.58,0.0,0,0.038670238340545365
2023-11-05 12:00:00,35.63466666666667,9.05000000000001,22.539,0.33758,657.37,0.0,0,23.899,0.29914,562.31,0.0,0,0.027564736589051446
2023-11-05 13:00:00,52.55483333333332,9.339999999999991,22.734,0.3409,726.79,0.0,0,24.068,0.28789000000000003,529.97,0.0,0,0.016795796414588914
2023-11-05 14:00:00,13.56485,9.251666666666667,22.65,0.32969,596.87,0.0,0,24.148000000000003,0.29035,574.14,0.0,0,0.007730956796483277
2023-11-05 15:00:00,1.1107408333333335,9.275000000000004,22.745,0.33294,637.24,0.0,0,23.95,0.30353,582.4,0.0,0,0.006127824713235799
2023-11-05 16:00:00,-0.3781299999999999,9.221666666666662,22.695999999999998,0.3412,613.69,0.0,0,23.607,0.31398000000000004,548.75,0.0,0,0.009732124459097465
2023-11-05 17:00:00,-0.6014316666666665,9.073333333333334,22.805,0.35125,670.01,0.0,0,23.413,0.32295,538.4,0.0,0,0.014885294319664812
2023-11-05 18:00:00,-0.2418549999999999,9.136666666666663,21.774,0.36485,474.04,3.1970699999999997e-40,0,22.476,0.34375,437.65,0.0,0,0.08406140531629919
2023-11-05 19:00:00,-0.2967066666666666,9.214999999999996,21.0,0.38163,408.6,0.0017555999999999997,0,21.746,0.36377,404.51,0.0,0,0.23118689470430664
2023-11-05 20:00:00,-0.36033166666666655,9.20166666666666,20.987,0.38661999999999996,401.43,0.06829,0,21.546999999999997,0.37349,400.77,0.0,0,0.2887801359983516
2023-11-05 21:00:00,-0.46648,9.101666666666668,20.991,0.38765,400.16,0.10439000000000001,0,21.405,0.37792,400.09,0.0,0,0.31763857407789003
2023-11-05 22:00:00,-0.19426166666666667,8.93333333333333,20.994,0.38364000000000004,400.02,0.13065000000000002,0,21.284000000000002,0.37686,400.01,0.0,0,0.3319184009890789
2023-11-05 23:00:00,-0.23938833333333345,8.989999999999998,20.995,0.37706,400.0,0.15130000000000002,0,21.176,0.37289,400.0,0.0,0,0.3455594477642695
2023-11-06 00:00:00,-0.24034,8.998333333333333,20.996,0.37666,400.0,0.16815,0,21.076999999999998,0.37477,400.0,0.0,0,0.35795727728552784
2023-11-06 01:00:00,-0.20567166666666675,9.050000000000011,20.996,0.3808,400.0,0.18208,0,20.991,0.38092,400.0,0.0043566666666666675,0,0.3721752867642009
2023-11-06 02:00:00,-0.6226699999999998,9.01,20.997,0.38749,400.0,0.194035,0,20.99,0.38766999999999996,400.0,0.04685833333333333,0,0.3851912906106189
2023-11-06 03:00:00,-0.6052233333333331,8.933333333333321,20.997,0.4044,400.0,0.203765,0,20.991,0.40455,400.0,0.079565,0,0.4106738100144241
2023-11-06 04:00:00,-0.16946783333333335,8.976666666666668,20.998,0.42035,400.0,0.21322,0,20.991999999999997,0.42049,400.0,0.10898166666666667,0,0.434851294731781
2023-11-06 05:00:00,-0.32999166666666674,9.02833333333334,20.998,0.42483000000000004,400.0,0.22114499999999998,0,20.994,0.42495,400.0,0.13406666666666667,0,0.4707054055910434
2023-11-06 06:00:00,4.076146418333334,9.26666666666667,20.998,0.42548,400.0,0.227755,0,20.995,0.42558,400.0,0.155335,0,0.4903496119238959
2023-11-06 07:00:00,27.854666666666667,9.468333333333335,20.999000000000002,0.42508999999999997,400.0,0.232865,0,20.996,0.42517,400.0,0.17236666666666667,0,0.514458410605124
2023-11-06 08:00:00,74.25783333333331,9.856666666666673,20.999000000000002,0.4181,400.0,0.23645,0,20.997,0.41815,400.0,0.18441666666666667,0,0.531011745312178
2023-11-06 09:00:00,122.40183333333334,10.485,21.0,0.41058999999999996,400.0,0.238375,0,20.999000000000002,0.41061000000000003,400.0,0.19108333333333333,0,0.5425509993818257
2023-11-06 10:00:00,151.07033333333328,11.071666666666665,21.000999999999998,0.39910999999999996,400.0,0.237155,0,21.000999999999998,0.39909,400.0,0.18903333333333333,0,0.5451267257366578
2023-11-06 11:00:00,162.87016666666662,11.580000000000005,21.000999999999998,0.39448,400.0,0.23501,0,21.000999999999998,0.39448,400.0,0.1843833333333333,0,0.545470155917302
2023-11-06 12:00:00,150.911,11.498333333333335,20.999000000000002,0.40047,400.0,0.235545,0,20.996,0.40055,400.0,0.1909333333333333,0,0.5543649975959888
2023-11-06 13:00:00,140.17749999999998,11.71666666666667,21.0,0.40192,400.0,0.23906999999999998,0,20.998,0.40197,400.0,0.2050833333333333,0,0.5588295899443643
2023-11-06 14:00:00,28.478166666666674,10.961666666666668,20.998,0.40359,400.0,0.242015,0,20.994,0.40369,400.0,0.21776666666666664,0,0.5785081392952812
2023-11-06 15:00:00,1.6476436666666667,10.046666666666654,20.999000000000002,0.39788,400.0,0.24846500000000002,0,20.995,0.39796,400.0,0.23845,0,0.5991139501339378
2023-11-06 16:00:00,-1.433765,9.678333333333338,20.999000000000002,0.39866999999999997,400.0,0.253235,0,20.996,0.39874,400.0,0.2539833333333333,0,0.6144996222268013
2023-11-06 17:00:00,-2.181516666666666,9.248333333333337,20.999000000000002,0.40365999999999996,400.0,0.255925,0,20.998,0.40371,400.0,0.26475,0,0.6183803832680816
2023-11-06 18:00:00,-1.7771833333333338,9.088333333333342,20.999000000000002,0.40560999999999997,400.0,0.257895,0,20.998,0.40565,400.0,0.2725,0,0.633353939144172
2023-11-06 19:00:00,-1.4878716666666671,9.038333333333334,20.999000000000002,0.40951,400.0,0.26056,0,20.998,0.40955,400.0,0.28076666666666666,0,0.6401881997389931
2023-11-06 20:00:00,-1.2400883333333337,8.81333333333333,20.999000000000002,0.40655,400.0,0.26301,0,20.998,0.40658,400.0,0.28805,0,0.6510062504292877
2023-11-06 21:00:00,-0.3210500000000001,8.753333333333332,20.999000000000002,0.39955,400.0,0.26503499999999997,0,20.998,0.39958,400.0,0.2939,0,0.6599354351260389
2023-11-06 22:00:00,-0.3392233333333333,8.816666666666661,20.999000000000002,0.39296,400.0,0.26719,0,20.998,0.39298,400.0,0.2994833333333333,0,0.6672504979737619
2023-11-06 23:00:00,-0.6022950000000001,8.868333333333332,20.999000000000002,0.38933,400.0,0.26926500000000003,0,20.999000000000002,0.38935,400.0,0.30465000000000003,0,0.6742908166769696
2023-11-07 00:00:00,-0.8028549999999999,8.748333333333331,20.999000000000002,0.38833,400.0,0.27113000000000004,0,20.999000000000002,0.38835,400.0,0.30923333333333336,0,0.6808503331272753
2023-11-07 01:00:00,-0.7713683333333334,8.688333333333327,20.999000000000002,0.38921,400.0,0.27314,0,20.999000000000002,0.38923,400.0,0.3138666666666667,0,0.6873755065595164
2023-11-07 02:00:00,-1.156831666666667,8.509999999999994,20.999000000000002,0.39108000000000004,400.0,0.275215,0,20.999000000000002,0.3911,400.0,0.31856666666666666,0,0.6884057971014492
2023-11-07 03:00:00,-1.2553083333333332,8.273333333333326,21.0,0.39084,400.0,0.27666999999999997,0,20.999000000000002,0.39086,400.0,0.3220333333333333,0,0.6970945806717495
2023-11-07 04:00:00,-0.8175533333333332,8.458333333333337,21.0,0.38944,400.0,0.27821999999999997,0,20.999000000000002,0.38945,400.0,0.3255166666666667,0,0.7030359227968954
2023-11-07 05:00:00,-0.81601,8.601666666666675,21.0,0.3807,400.0,0.28005,0,20.999000000000002,0.38071,400.0,0.3293,0,0.7076035441994643
2023-11-07 06:00:00,2.5166925,8.871666666666666,21.0,0.37513,400.0,0.280965,0,20.999000000000002,0.37514000000000003,400.0,0.3316166666666667,0,0.7105913867710695
2023-11-07 07:00:00,16.200566666666667,8.818333333333333,21.0,0.37622,400.0,0.281355,0,21.0,0.37622,400.0,0.3327,0,0.7130297410536438
2023-11-07 08:00:00,53.1795,9.014999999999997,21.000999999999998,0.38175,400.0,0.281045,0,21.002,0.38173,400.0,0.3307833333333333,0,0.7081873755065595
2023-11-07 09:00:00,75.65816666666666,9.259999999999998,21.002,0.39486,400.0,0.2752,0,21.024,0.39433,400.0,0.27953333333333336,0,0.6735696132976166
2023-11-07 10:00:00,101.89966666666668,9.71333333333333,21.002,0.3965,400.0,0.26715500000000003,0,20.995,0.39666999999999997,400.0,0.21528333333333333,0,0.6299883233738581
2023-11-07 11:00:00,86.0261666666667,10.199999999999989,21.002,0.39993,400.0,0.26085,0,21.004,0.39988,400.0,0.2270333333333333,0,0.6307782127893399
2023-11-07 12:00:00,41.47316666666666,10.035000000000009,21.000999999999998,0.39845,400.0,0.256645,0,20.998,0.39851,400.0,0.22005,0,0.6258328181880624
2023-11-07 13:00:00,58.67431666666667,9.741666666666672,20.999000000000002,0.40404,400.0,0.25605,0,20.988000000000003,0.40429,400.0,0.24215,0,0.6296792362112782
2023-11-07 14:00:00,18.9089,9.618333333333343,20.999000000000002,0.40848,400.0,0.261385,0,20.994,0.40859,400.0,0.27205,0,0.6526890583144447
2023-11-07 15:00:00,1.7040518333333332,9.193333333333337,21.0,0.42045,400.0,0.262305,0,20.997,0.42051000000000005,400.0,0.28381666666666666,0,0.654406209217666
2023-11-07 16:00:00,-1.6579000000000002,8.861666666666663,20.999000000000002,0.42933999999999994,400.0,0.26405500000000004,0,20.997,0.4294,400.0,0.2926333333333333,0,0.6672161549556975
2023-11-07 17:00:00,-1.86175,8.728333333333339,21.0,0.42663999999999996,400.0,0.267315,0,20.998,0.42668999999999996,400.0,0.3073333333333333,0,0.6762827117247063
2023-11-07 18:00:00,-1.026406666666667,8.856666666666658,21.0,0.42778999999999995,400.0,0.26816500000000004,0,20.998,0.42783000000000004,400.0,0.3138333333333333,0,0.682601827048561
2023-11-07 19:00:00,-1.6946083333333326,8.685,21.0,0.42036999999999997,400.0,0.269505,0,20.999000000000002,0.4204,400.0,0.31978333333333336,0,0.6868947043066145
2023-11-07 20:00:00,-1.9668333333333328,8.308333333333339,21.0,0.42098,400.0,0.269975,0,20.999000000000002,0.42100000000000004,400.0,0.3233666666666667,0,0.6895734597156398
2023-11-07 21:00:00,-1.1951349999999998,8.446666666666673,21.0,0.42677,400.0,0.270025,0,20.999000000000002,0.42678999999999995,400.0,0.32555,0,0.6842502919156536
2023-11-07 22:00:00,-1.5259499999999997,8.33,21.0,0.42473,400.0,0.27103,0,20.999000000000002,0.42475,400.0,0.32871666666666666,0,0.692801703413696
2023-11-07 23:00:00,-0.8317883333333334,8.305000000000001,21.0,0.41536000000000006,400.0,0.27224,0,20.999000000000002,0.41538,400.0,0.33245,0,0.6960642901298166
2023-11-08 00:00:00,-1.0833700000000002,8.216666666666663,21.0,0.40826999999999997,400.0,0.27208000000000004,0,20.999000000000002,0.40828000000000003,400.0,0.3335,0,0.6962360052201387
2023-11-08 01:00:00,-1.0881949999999996,8.43166666666667,21.0,0.39748,400.0,0.27314,0,20.999000000000002,0.3975,400.0,0.33648333333333336,0,0.6982279002678755
2023-11-08 02:00:00,-0.7444466666666666,8.60000000000001,21.0,0.39336,400.0,0.27376500000000004,0,20.999000000000002,0.39337,400.0,0.33875,0,0.7003915104059345
2023-11-08 03:00:00,-0.3611200000000001,8.566666666666668,21.0,0.39205,400.0,0.27459500000000003,0,20.999000000000002,0.39207,400.0,0.3412833333333333,0,0.7031389518510887
2023-11-08 04:00:00,-0.5058999999999999,8.454999999999991,21.0,0.3916,400.0,0.275225,0,20.999000000000002,0.39161,400.0,0.34340000000000004,0,0.7053712480252765
2023-11-08 05:00:00,-0.2343766666666666,8.37,21.018,0.39058000000000004,400.0,0.262455,0,21.019000000000002,0.39057,400.0,0.3318666666666667,0,0.6758362524898688
2023-11-08 06:00:00,1.7485125,8.39999999999999,21.114,0.38816999999999996,400.0,0.0086995,0,21.124000000000002,0.38795999999999997,400.14,0.04199666666666667,0,0.23119032900611305
2023-11-08 07:00:00,24.13760000000001,8.406666666666661,21.76,0.38268,482.39,2.1529349999999996e-36,0,21.648000000000003,0.38600999999999996,468.58,-1.6093466666666662e-52,0,0.08140325571811251
2023-11-08 08:00:00,110.57483333333336,8.803333333333333,21.984,0.40171,584.06,7.136349999999998e-84,0,21.836,0.40033,548.35,7.74928333333333e-101,0,0.07072257710007558
2023-11-08 09:00:00,102.35816666666665,9.314999999999992,22.115,0.41776,623.06,0.0,0,21.962,0.41726,584.94,0.0,0,0.06622020743182913
2023-11-08 10:00:00,135.82950000000002,9.714999999999996,22.111,0.42472,580.28,0.0,0,22.061,0.42673999999999995,589.43,0.0,0,0.05984270897726492
2023-11-08 11:00:00,201.45216666666664,10.321666666666673,22.391,0.42763999999999996,678.75,0.0,0,22.18,0.42005,570.44,0.0,0,0.05235249673741329
2023-11-08 12:00:00,133.17683333333335,10.459999999999997,22.267,0.41512,574.77,0.0,0,22.516,0.40897,575.12,0.0,0,0.04368775327975822
2023-11-08 13:00:00,81.64666666666669,10.446666666666664,22.339000000000002,0.4057,602.49,-1.45103e-23,0,22.699,0.39264,575.78,0.0,0,0.03601208874235867
2023-11-08 14:00:00,23.051866666666676,10.246666666666675,23.63,0.35472,591.2,0.83345,0,22.561999999999998,0.37646999999999997,577.76,0.0,0,0.09129061061886118
2023-11-08 15:00:00,0.7742204999999994,9.89833333333333,25.026999999999997,0.31772,586.35,0.8078500000000001,4,22.495,0.3634,563.42,0.0,0,0.08908922316093137
2023-11-08 16:00:00,-2.394833333333333,9.078333333333324,25.034000000000002,0.30664,643.3,0.65295,4,22.465999999999998,0.34515,551.71,0.0,0,0.07755683769489663
2023-11-08 17:00:00,-0.9048566666666668,8.829999999999995,24.945999999999998,0.29273000000000005,593.99,0.616,4,22.4,0.33055999999999996,564.36,0.0,0,0.07833642420495912
2023-11-08 18:00:00,-1.6416083333333336,8.893333333333333,24.903000000000002,0.26711999999999997,441.82,0.9038,4,21.515,0.32887,447.69,0.0,0,0.1739714266089704
2023-11-08 19:00:00,-2.1379,8.221666666666671,24.765,0.2671,406.36,1.0,4,20.947,0.33682,407.38,0.07497333333333332,0,0.3438079538429837
2023-11-08 20:00:00,-1.7861166666666664,8.041666666666671,24.833000000000002,0.26886,400.67,1.0,4,20.988000000000003,0.33939,400.79,0.15221833333333332,0,0.4199120818737551
2023-11-08 21:00:00,-1.3460500000000002,8.103333333333339,24.921,0.26700999999999997,400.1,1.0,4,20.991999999999997,0.33874,400.12,0.1867,0,0.4454289442956247
2023-11-08 22:00:00,-0.7484983333333333,8.473333333333338,25.0,0.26255,400.01,0.99995,4,20.993000000000002,0.33462,400.01,0.21456666666666668,0,0.4752386839755478
2023-11-08 23:00:00,-0.6966583333333336,8.770000000000008,25.006999999999998,0.26671999999999996,400.0,0.9731,4,20.995,0.34004,400.0,0.23566666666666666,0,0.5178240263754379
2023-11-09 00:00:00,-0.5427350000000002,8.514999999999986,25.005,0.27706,400.0,0.95125,4,20.995,0.35317,400.0,0.25120000000000003,0,0.5362318840579711
2023-11-09 01:00:00,-0.3666666666666665,8.535000000000009,25.004,0.28119,400.0,0.9357,4,20.996,0.35841,400.0,0.2679333333333333,0,0.5767909883920599
2023-11-09 02:00:00,-0.4322915833333333,8.389999999999999,25.004,0.28179,400.0,0.9214,4,20.997,0.35915,400.0,0.2806166666666667,0,0.6042310598255375
2023-11-09 03:00:00,-0.2051287166666666,8.521666666666668,25.003,0.27988,400.0,0.907,4,20.998,0.35669,400.0,0.2881,0,0.6211621677313002
2023-11-09 04:00:00,-0.4302566666666666,8.501666666666667,25.003,0.28493,400.0,0.89725,4,20.997,0.36312,400.0,0.2995833333333333,0,0.6308468988254687
2023-11-09 05:00:00,-0.4556733333333334,8.431666666666661,25.024,0.29001,400.0,0.8757,4,21.019000000000002,0.36956,400.0,0.2966666666666667,0,0.6313277010783708
2023-11-09 06:00:00,0.4965633333333333,8.611666666666666,25.124000000000002,0.29197,417.03,0.5973999999999999,4,21.131999999999998,0.36995,400.15,0.020444999999999998,0,0.2639123566178996
2023-11-09 07:00:00,6.843133333333335,8.646666666666675,25.038,0.30472,502.81,0.32257,4,21.715,0.36912,488.64,0.0,0,0.10699223847791743
2023-11-09 08:00:00,20.88966666666666,8.741666666666669,24.544,0.32191,560.76,2.53077e-17,0,21.893,0.37561,539.39,0.0,0,0.07262861460265127
2023-11-09 09:00:00,38.665999999999976,8.99333333333334,24.006999999999998,0.32646,529.15,-2.185475e-23,0,22.188000000000002,0.36907,565.25,0.0,0,0.06486365821828423
2023-11-09 10:00:00,52.1765,9.196666666666664,24.123,0.32771999999999996,642.32,0.0,0,22.636999999999997,0.35444000000000003,587.62,0.0,0,0.0536712686310873
2023-11-09 11:00:00,38.310833333333335,9.208333333333321,24.05,0.31945999999999997,632.52,0.0,0,23.039,0.33214,564.44,0.0,0,0.04199464248918195
2023-11-09 12:00:00,32.25266666666666,9.285,24.061999999999998,0.31596,629.07,0.0,0,23.484,0.31769000000000003,549.13,0.0,0,0.03016896764887698
2023-11-09 13:00:00,25.722,9.300000000000004,23.93,0.30841999999999997,546.97,0.0,0,23.753,0.31718,592.08,0.0,0,0.01972800329692973
2023-11-09 14:00:00,7.8333499999999985,9.300000000000004,23.834,0.29923,506.1,-7.508999999999999e-24,0,23.45,0.31409000000000004,569.01,0.0,0,0.017493303111477437
2023-11-09 15:00:00,0.4753308833333332,9.33,24.09,0.31173,682.52,0.0,0,23.309,0.311,569.42,0.0,0,0.016233601208874234
2023-11-09 16:00:00,-0.11868483333333335,9.39999999999999,23.996,0.31139,665.15,0.0,0,23.139,0.31459000000000004,570.34,0.0,0,0.02069338553472079
2023-11-09 17:00:00,-0.1705583333333333,9.476666666666663,23.965999999999998,0.31205,646.63,0.0,0,22.999000000000002,0.32091,563.02,0.0,0,0.02649529500652517
2023-11-09 18:00:00,-0.3694466666666668,9.303333333333336,22.892,0.30651999999999996,442.52,0.0,0,22.055,0.32211,439.99,0.0,0,0.10217047874167183
2023-11-09 19:00:00,-1.138096166666667,8.366666666666667,22.09,0.31717,406.85,0.0,0,21.331,0.33219,406.59,0.0,0,0.2459166151521396
2023-11-09 20:00:00,-1.9791166666666664,7.426666666666666,21.857,0.32438,400.93,0.0,0,21.135,0.33903,400.91,0.0,0,0.30398722439728004
2023-11-09 21:00:00,-1.6441083333333328,7.163333333333336,21.636,0.3404,400.04,0.0,0,20.983,0.3543,400.04,0.0164745,0,0.3268287657119308
2023-11-09 22:00:00,-0.909525,7.345000000000002,21.495,0.34946,400.01,0.0,0,20.988000000000003,0.3605,400.01,0.06727333333333334,0,0.35284016759392817
2023-11-09 23:00:00,-1.2091249999999998,7.736666666666667,21.364,0.35600000000000004,400.0,0.0,0,20.99,0.36426,400.0,0.10658499999999999,0,0.3636238752661584
2023-11-10 00:00:00,-1.2075266666666666,7.580000000000004,21.241,0.3578,400.0,0.0,0,20.991,0.36333000000000004,400.0,0.13973,0,0.3951164228312384
2023-11-10 01:00:00,-1.56959,7.5383333333333296,21.125999999999998,0.35803,400.0,0.0,0,20.993000000000002,0.36095,400.0,0.16785,0,0.4268493715227694
2023-11-10 02:00:00,-1.0529233333333334,7.223333333333333,21.019000000000002,0.36104,400.0,0.0,0,20.994,0.3616,400.0,0.19061666666666668,0,0.4690912837420153
2023-11-10 03:00:00,-0.9591416666666664,7.345000000000005,20.99,0.36084,400.0,0.028653,0,20.995,0.36073,400.0,0.20958333333333332,0,0.499038395494196
2023-11-10 04:00:00,-0.8565983333333335,7.586666666666668,20.993000000000002,0.36115,400.0,0.057179999999999995,0,20.996,0.36107,400.0,0.2245666666666667,0,0.5264097808915448
2023-11-10 05:00:00,-0.3856933333333333,8.129999999999999,21.057,0.35963,400.0,0.00282415,0,21.063000000000002,0.3595,400.03,0.15250166666666667,0,0.3815165876777251
2023-11-10 06:00:00,0.6719626666666668,8.095000000000008,22.0,0.34646,465.45,1.110525e-38,0,21.513,0.34991,411.18,-2.755116666666666e-50,0,0.14418229273988598
2023-11-10 07:00:00,33.10571666666667,7.3783333333333365,22.432,0.35523000000000005,537.33,0.0,0,21.989,0.36171,514.94,0.0,0,0.07374132838793873
2023-11-10 08:00:00,31.073,6.8933333333333335,22.58,0.36891,599.25,0.0,0,22.088,0.37106,535.35,0.0,0,0.06997733360807748
2023-11-10 09:00:00,46.961333333333314,7.214999999999994,22.774,0.37587,669.58,0.0,0,22.267,0.37135999999999997,532.7,0.0,0,0.06262449344048356
2023-11-10 10:00:00,67.83083333333336,7.573333333333338,22.771,0.36995,603.64,0.0,0,22.51,0.36962,553.28,0.0,0,0.0531732948691531
2023-11-10 11:00:00,105.72166666666666,8.15333333333333,22.866,0.37138000000000004,622.55,0.0,0,22.725,0.36438000000000004,559.58,0.0,0,0.04310392197266296
2023-11-10 12:00:00,66.12500000000001,8.211666666666662,23.01,0.37372,643.3,0.0,0,22.665,0.37099,562.72,0.0,0,0.03824438491654646
2023-11-10 13:00:00,123.45666666666666,8.351666666666665,23.048000000000002,0.38297,642.56,0.0,0,22.616,0.38006999999999996,548.49,0.0,0,0.03527714815577993
2023-11-10 14:00:00,56.764833333333314,8.086666666666666,22.945,0.38755,554.13,3.3420749999999994e-23,0,22.658,0.39318000000000003,574.7,0.0,0,0.03433717975135655
2023-11-10 15:00:00,1.1612455,7.328333333333338,23.087,0.39175,589.2,0.0,0,22.614,0.40121,571.06,0.0,0,0.034593722096297824
2023-11-10 16:00:00,-1.1900133333333334,7.076666666666667,23.255,0.40051,662.94,0.0,0,22.544,0.40212,543.08,0.0,0,0.03445978432584655
2023-11-10 17:00:00,-0.8121216666666665,7.281666666666664,22.730999999999998,0.38883,500.53,0.0,0,22.27,0.39648,482.64,0.0,0,0.05313895185108868
2023-11-10 18:00:00,-0.5990366666666666,7.593333333333327,21.675,0.38829,416.7,0.0,0,21.267,0.39766,414.0,0.0,0,0.1876468164022254
2023-11-10 19:00:00,-0.6983566666666666,7.6533333333333395,21.254,0.39518000000000003,402.71,0.0,0,20.976,0.40192,402.33,0.04578666666666667,0,0.2940243148567896
2023-11-10 20:00:00,-0.917555,7.5216666666666665,21.11,0.41352,400.37,0.0,0,20.989,0.41658,400.33,0.09799833333333334,0,0.33649632529706713
2023-11-10 21:00:00,-0.6660183333333333,7.5566666666666755,20.994,0.4407,400.05,0.0005982499999999999,0,20.991999999999997,0.44077,400.05,0.129965,0,0.3606703757126176
2023-11-10 22:00:00,-0.8308866666666664,7.5550000000000015,20.991,0.45651,400.01,0.0397015,0,20.993000000000002,0.45645,400.01,0.15640666666666667,0,0.37258740298097404
2023-11-10 23:00:00,-0.6924266666666667,7.6116666666666735,20.993000000000002,0.4584,400.0,0.068165,0,20.994,0.45837,400.0,0.17923333333333336,0,0.3976234631499416
2023-11-11 00:00:00,-0.8671316666666666,7.623333333333334,20.994,0.45665,400.0,0.090425,0,20.995,0.45663000000000004,400.0,0.1983,0,0.4327220276117865
2023-11-11 01:00:00,-0.607995,7.783333333333325,20.996,0.45813000000000004,400.0,0.10813,0,20.996,0.45811,400.0,0.21403333333333333,0,0.4540833848478604
2023-11-11 02:00:00,-0.6552033333333332,8.066666666666675,20.996,0.46884,400.0,0.12277,0,20.997,0.46883,400.0,0.2271,0,0.466343842296861
2023-11-11 03:00:00,-0.9300733333333332,7.976666666666665,20.997,0.48502,400.0,0.13479000000000002,0,20.997,0.48501000000000005,400.0,0.2378666666666667,0,0.4906586990864758
2023-11-11 04:00:00,-1.0972016666666669,7.754999999999997,20.997,0.50102,400.0,0.145235,0,20.997,0.50102,400.0,0.2471666666666667,0,0.5034343018064428
2023-11-11 05:00:00,-1.1790449999999997,7.574999999999998,21.06,0.50688,400.0,0.073115,0,21.066999999999997,0.50666,400.02,0.16838333333333333,0,0.3651006250429288
2023-11-11 06:00:00,3.306731112833333,7.628333333333333,21.715,0.48598,410.12,7.685800000000001e-22,0,21.551,0.49449,436.94,-1.49459e-34,0,0.11808159901092108
2023-11-11 07:00:00,29.20016666666667,7.6549999999999985,22.08,0.47589,438.99,-3.901365e-21,0,21.994,0.4912,526.47,0.0,0,0.056978501270691664
2023-11-11 08:00:00,56.64166666666668,8.110000000000003,22.448,0.48462,614.08,0.0,0,22.054000000000002,0.48776,542.37,0.0,0,0.053272889621539934
2023-11-11 09:00:00,87.32116666666668,8.610000000000003,22.513,0.48134,616.89,0.0,0,22.163,0.4849,570.46,0.0,0,0.048873549007486784
2023-11-11 10:00:00,94.90416666666668,8.725000000000003,22.486,0.4828,572.21,0.0,0,22.230999999999998,0.49078,584.32,0.0,0,0.04434027062298235
2023-11-11 11:00:00,55.61333333333332,8.688333333333334,22.78,0.49705,678.88,0.0,0,22.263,0.49901999999999996,573.46,0.0,0,0.039741740504155514
2023-11-11 12:00:00,8.136016666666668,7.566666666666666,22.822,0.5035,647.03,0.0,0,22.289,0.5052800000000001,555.38,0.0,0,0.03311834604025002
2023-11-11 13:00:00,41.031083333333335,6.665,22.774,0.49023999999999995,576.95,0.0,0,22.396,0.5018199999999999,571.25,0.0,0,0.027272134075142524
2023-11-11 14:00:00,21.18005,6.916666666666669,22.93,0.48158999999999996,646.69,0.0,0,22.451,0.48618999999999996,566.63,0.0,0,0.02255649426471598
2023-11-11 15:00:00,0.5145131666666666,6.903333333333326,22.865,0.45806,559.41,0.0,0,22.5,0.47031000000000006,574.5,0.0,0,0.01951473315474964
2023-11-11 16:00:00,-0.2631138833333333,6.888333333333334,22.962,0.44268,579.53,0.0,0,22.504,0.45461,577.91,0.0,0,0.01980630537811663
2023-11-11 17:00:00,-0.6938749999999999,6.508333333333334,22.53,0.4362,462.52,8.574599999999999e-72,0,22.195,0.45285,506.34,0.0,0,0.03743388969022598
2023-11-11 18:00:00,-0.7129683333333332,6.521666666666668,21.528000000000002,0.45728,410.54,0.0,0,21.168000000000003,0.46868999999999994,418.14,0.0,0,0.16421457517686655
2023-11-11 19:00:00,-0.14949548333333332,6.961666666666664,21.116999999999997,0.46971999999999997,401.76,0.0,0,20.976,0.47401000000000004,403.08,0.09126833333333334,0,0.2752009066556769
2023-11-11 20:00:00,-0.4237805000000001,6.8366666666666625,20.988000000000003,0.46997,400.14,0.006227,0,20.99,0.46993,400.24,0.13674666666666668,0,0.32287588433271514
2023-11-11 21:00:00,-0.8791300000000001,6.703333333333335,20.991,0.46466999999999997,400.03,0.0475405,0,20.993000000000002,0.46461,400.06,0.165985,0,0.3481351741191016
2023-11-11 22:00:00,-0.8831382166666667,6.281666666666673,20.993000000000002,0.46074,400.0,0.07603,0,20.994,0.46071000000000006,400.01,0.1894,0,0.36846624081324253
2023-11-11 23:00:00,-0.2277241166666667,6.204999999999999,20.995,0.46131000000000005,400.0,0.09831,0,20.995,0.46129,400.0,0.2086,0,0.3920942372415688
2023-11-12 00:00:00,-0.6086349999999999,6.451666666666664,20.995,0.46253999999999995,400.0,0.11619000000000002,0,20.996,0.46252,400.0,0.22401666666666664,0,0.41737069853698733
2023-11-12 01:00:00,-0.8481200000000002,6.191666666666671,20.996,0.45776999999999995,400.0,0.131525,0,20.996,0.45776999999999995,400.0,0.2376833333333333,0,0.43629370149048696
2023-11-12 02:00:00,-1.0907716666666667,6.0983333333333265,20.997,0.447,400.0,0.14453,0,20.997,0.44698999999999994,400.0,0.2495333333333333,0,0.45284703619754096
2023-11-12 03:00:00,-0.8792966666666664,5.974999999999996,20.997,0.43671000000000004,400.0,0.155585,0,20.997,0.43671000000000004,400.0,0.2596833333333333,0,0.4709114636994299
2023-11-12 04:00:00,-0.8694183333333335,5.95666666666667,20.998,0.43131,400.0,0.164375,0,20.998,0.43128999999999995,400.0,0.26715,0,0.4897314375987362
2023-11-12 05:00:00,-0.25832150000000004,6.49166666666667,21.055999999999997,0.42578,400.0,0.09161,0,21.061,0.42736,411.99,0.17658333333333334,0,0.34906243560684114
2023-11-12 06:00:00,1.243888916666667,6.5350000000000055,21.628,0.39673,400.0,0.0,0,21.46,0.40505,432.17,0.0,0,0.11242186963390342
2023-11-12 07:00:00,15.639766666666667,6.965000000000002,22.13,0.38321,505.99,-6.10195e-54,0,21.926,0.39102,530.63,0.0,0,0.05515145270966413
2023-11-12 08:00:00,52.28616666666667,7.236666666666659,22.500999999999998,0.37466,662.64,9.564299999999998e-89,0,22.002,0.36819,535.3,0.0,0,0.05088261556425579
2023-11-12 09:00:00,65.63516666666668,7.5333333333333385,22.47,0.34605,636.89,0.0,0,22.233,0.3413,572.9,0.0,0,0.04488975891201318
2023-11-12 10:00:00,83.8561666666667,7.788333333333329,22.581999999999997,0.32239,647.35,0.0,0,22.54,0.311,560.71,0.0,0,0.03731712342880692
2023-11-12 11:00:00,76.91100000000002,8.068333333333344,22.642,0.30775,628.99,0.0,0,23.096999999999998,0.2917,579.27,0.0,0,0.02576069785012707
2023-11-12 12:00:00,64.61083333333333,8.056666666666667,22.753,0.30583,646.01,0.0,0,22.988000000000003,0.29073000000000004,562.69,0.0,0,0.021386427639260942
2023-11-12 13:00:00,33.472,7.901666666666666,22.919,0.31333,693.5,0.0,0,22.831999999999997,0.29255,535.19,0.0,0,0.019037708633834742
2023-11-12 14:00:00,6.185533333333334,7.559999999999998,22.874000000000002,0.31524,662.08,0.0,0,22.775,0.30146,551.36,0.0,0,0.019543237859743108
2023-11-12 15:00:00,-0.8050001666666667,7.084999999999996,22.781999999999996,0.30580999999999997,571.45,0.0,0,22.723000000000003,0.30546,548.85,0.0,0,0.021916340407995054
2023-11-12 16:00:00,-1.4646500000000002,6.596666666666668,23.013,0.31513,695.8,0.0,0,22.638,0.29880999999999996,531.99,0.0,0,0.024824507177690774
2023-11-12 17:00:00,-1.163186666666667,6.4566666666666634,22.6,0.29667,561.73,-1.7935349999999998e-38,0,22.308000000000003,0.29298,499.24,0.0,0,0.04443986537536919
2023-11-12 18:00:00,-1.4601233333333332,6.415000000000004,21.451,0.2904,424.08,0.0,0,21.322,0.29120999999999997,414.54,0.0,0,0.17938045195411773
2023-11-12 19:00:00,-2.5460000000000003,6.059999999999998,21.02,0.29377,403.51,0.0,0,20.976999999999997,0.29431999999999997,402.19,0.023175,0,0.2804691256267601
2023-11-12 20:00:00,-3.001783333333334,5.653333333333337,20.987,0.29658,400.34,0.04835,0,20.986,0.29657,400.22,0.08629500000000001,0,0.3308743732399203
2023-11-12 21:00:00,-2.316498333333333,4.7033333333333305,20.99,0.30714,400.06,0.08701,0,20.989,0.30717,400.04,0.12949833333333333,0,0.36382993337454494
2023-11-12 22:00:00,-2.3602616666666667,4.763333333333332,20.993000000000002,0.31706,400.01,0.11604500000000001,0,20.991999999999997,0.31708000000000003,400.0,0.16384833333333335,0,0.37931863452160175
2023-11-12 23:00:00,-2.2636,4.653333333333333,20.994,0.31681,400.0,0.13777,0,20.993000000000002,0.31684,400.0,0.18935,0,0.4110859262311972
2023-11-13 00:00:00,-1.6834249999999995,4.65,20.995,0.31525,400.0,0.15648499999999999,0,20.994,0.31528,400.0,0.21236666666666668,0,0.44539460127756025
2023-11-13 01:00:00,-0.789108333333333,4.206666666666664,20.996,0.31453000000000003,400.0,0.17222,0,20.995,0.31455,400.0,0.23201666666666665,0,0.4743801085239371
2023-11-13 02:00:00,-0.6503549999999997,5.110000000000002,20.997,0.31346,400.0,0.18506,0,20.996,0.31346999999999997,400.0,0.24776666666666666,0,0.4980767909883921
2023-11-13 03:00:00,-1.306306666666667,5.033333333333332,20.997,0.31369,400.0,0.19673,0,20.996,0.31371,400.0,0.2623,0,0.5218765025070403
2023-11-13 04:00:00,-3.2869666666666677,4.825000000000002,20.997,0.31611,400.0,0.20735,0,20.997,0.31611999999999996,400.0,0.2756833333333333,0,0.5356823957689402
2023-11-13 05:00:00,-2.9958166666666672,4.241666666666668,20.998,0.31456999999999996,400.0,0.215865,0,20.997,0.31458,400.0,0.28600000000000003,0,0.5629164090940312
2023-11-13 06:00:00,1.1151253333333335,4.126666666666663,20.998,0.3126,400.0,0.22292,0,20.998,0.3126,400.0,0.2942333333333333,0,0.5846555395288138
2023-11-13 07:00:00,42.66833333333332,4.6549999999999985,20.998,0.31359000000000004,400.0,0.22914,0,20.998,0.31359000000000004,400.0,0.30121666666666663,0,0.6036128855003777
2023-11-13 08:00:00,97.08400000000002,5.888333333333333,20.999000000000002,0.31343000000000004,400.0,0.23275,0,21.002,0.31339,400.0,0.2999333333333333,0,0.6126450992513222
2023-11-13 09:00:00,92.3965,5.8000000000000025,21.000999999999998,0.31287,400.0,0.23038000000000003,0,21.019000000000002,0.31253000000000003,400.0,0.24735,0,0.5821141561920462
2023-11-13 10:00:00,140.70650000000006,6.251666666666669,21.000999999999998,0.31815,400.0,0.22578,0,21.026999999999997,0.31765,400.0,0.15592666666666666,0,0.5326258671612061
2023-11-13 11:00:00,104.72700000000003,6.583333333333332,21.000999999999998,0.32476,400.0,0.222,0,21.022,0.32433,400.0,0.077305,0,0.4907273851226046
2023-11-13 12:00:00,79.0765,7.053333333333336,21.0,0.32827,400.0,0.22028000000000003,0,21.09,0.32646,400.0,-1.9789666666666667e-33,0,0.4670650456762141
2023-11-13 13:00:00,25.9825,7.325000000000004,20.999000000000002,0.33132,400.0,0.223925,0,20.967,0.33197,400.0,0.02939666666666666,0,0.4879799436774504
2023-11-13 14:00:00,17.55616666666667,7.233333333333333,20.998,0.32776,400.0,0.22883499999999998,0,20.988000000000003,0.32797,400.0,0.08522833333333334,0,0.5195411772786592
2023-11-13 15:00:00,-0.20626581666666666,7.044999999999996,20.998,0.32619000000000004,400.0,0.23423000000000002,0,20.983,0.32650999999999997,400.0,0.12847,0,0.5463630743869772
2023-11-13 16:00:00,-0.4924899999999999,6.625000000000004,20.998,0.33665,400.0,0.24036,0,20.982,0.33699,400.0,0.2081,0,0.58338484786043
2023-11-13 17:00:00,-0.3120533333333334,6.68833333333333,20.999000000000002,0.35753,400.0,0.24465,0,20.991999999999997,0.35767,400.0,0.2440833333333333,0,0.6152551686242187
2023-11-13 18:00:00,-0.37784,6.9900000000000055,20.999000000000002,0.37811,400.0,0.24782,0,20.995,0.3782,400.0,0.2653333333333333,0,0.6334913112164297
2023-11-13 19:00:00,-0.3931866666666666,6.979999999999998,20.999000000000002,0.38873,400.0,0.250515,0,20.996,0.38879,400.0,0.2796833333333333,0,0.6436568445635003
2023-11-13 20:00:00,-0.4100200000000001,7.174999999999995,20.999000000000002,0.3865,400.0,0.253575,0,20.997,0.38655,400.0,0.2915666666666667,0,0.6590768596744282
2023-11-13 21:00:00,-1.1982699999999995,7.0683333333333325,20.999000000000002,0.37409000000000003,400.0,0.256705,0,20.997,0.37414000000000003,400.0,0.3016,0,0.6675595851363417
2023-11-13 22:00:00,-0.5531550000000002,5.913333333333338,20.999000000000002,0.36078000000000005,400.0,0.259735,0,20.998,0.36080999999999996,400.0,0.3103333333333333,0,0.6753554502369669
2023-11-13 23:00:00,-0.5533833333333334,5.444999999999998,20.999000000000002,0.35514,400.0,0.262415,0,20.998,0.35516,400.0,0.3178166666666667,0,0.6839068617350093
2023-11-14 00:00:00,-0.6446533333333334,5.441666666666667,21.0,0.35825999999999997,400.0,0.26419000000000004,0,20.999000000000002,0.35828000000000004,400.0,0.3229833333333333,0,0.691118895528539
2023-11-14 01:00:00,-0.7491683333333333,5.7083333333333295,21.0,0.3627,400.0,0.26516500000000004,0,20.999000000000002,0.36271,400.0,0.3259333333333333,0,0.689745174805962
