Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-11-14 02:00:00,-0.4585933333333334,5.6033333333333335,20.999000000000002,0.3643,400.0,0.26757,0,20.998,0.36432,400.0,0.3309833333333333,0,0.698983446665293
2023-11-14 03:00:00,-0.3070233333333333,5.476666666666661,20.999000000000002,0.36089,400.0,0.27055500000000005,0,20.998,0.36091,400.0,0.3373833333333333,0,0.7078096023078508
2023-11-14 04:00:00,-0.18261333333333327,5.561666666666663,20.999000000000002,0.35719,400.0,0.272585,0,20.999000000000002,0.3572,400.0,0.342,0,0.7132701421800948
2023-11-14 05:00:00,-0.18319333333333335,5.678333333333336,20.999000000000002,0.35217,400.0,0.27452,0,20.999000000000002,0.35218,400.0,0.3462166666666667,0,0.7179407926368571
2023-11-14 06:00:00,0.31768680166666663,5.490000000000001,20.999000000000002,0.34310999999999997,400.0,0.276785,0,20.999000000000002,0.34313,400.0,0.3509666666666667,0,0.7229892162923278
2023-11-14 07:00:00,7.529199999999999,5.565000000000002,21.0,0.33369,400.0,0.278835,0,20.999000000000002,0.3337,400.0,0.3550833333333333,0,0.7280032969297342
2023-11-14 08:00:00,23.27933333333333,5.660000000000001,21.0,0.32804,400.0,0.279665,0,21.0,0.32804,400.0,0.3556666666666667,0,0.7305446802665018
2023-11-14 09:00:00,30.863499999999995,5.7566666666666615,21.0,0.32249,400.0,0.28008999999999995,0,21.0,0.32249,400.0,0.3546666666666667,0,0.7316436568445635
2023-11-14 10:00:00,41.5695,6.141666666666664,21.0,0.31724,400.0,0.28136,0,20.999000000000002,0.31724,400.0,0.35600000000000004,0,0.7347345284703621
2023-11-14 11:00:00,42.05716666666667,6.6866666666666665,20.999000000000002,0.31536,400.0,0.28425500000000004,0,20.998,0.31537,400.0,0.36125,0,0.7418435332096984
2023-11-14 12:00:00,26.780450000000005,6.871666666666667,21.0,0.31634,400.0,0.28677,0,20.999000000000002,0.31634,400.0,0.36565,0,0.7483687066419397
2023-11-14 13:00:00,10.734483333333337,6.650000000000002,21.0,0.32023,400.0,0.286935,0,21.0,0.32023,400.0,0.3655,0,0.7438354282574353
2023-11-14 14:00:00,2.446336666666667,6.116666666666664,21.0,0.3259,400.0,0.28577,0,21.002,0.32588,400.0,0.36205,0,0.7469262998832338
2023-11-14 15:00:00,-0.1470523733333334,5.6383333333333345,20.999000000000002,0.32948,400.0,0.28608,0,21.000999999999998,0.32946,400.0,0.3543,0,0.7435263410948554
2023-11-14 16:00:00,-0.5183700000000001,5.348333333333341,20.999000000000002,0.33726,400.0,0.28841,0,20.997,0.3373,400.0,0.3643333333333333,0,0.7510131190329006
2023-11-14 17:00:00,-0.4651900000000001,5.261666666666671,21.0,0.34555,400.0,0.289925,0,20.999000000000002,0.34556,400.0,0.3690666666666667,0,0.7521120956109623
2023-11-14 18:00:00,-0.3283183333333335,4.951666666666667,21.0,0.35395,400.0,0.290705,0,21.0,0.35395,400.0,0.37133333333333335,0,0.7589463562057833
2023-11-14 19:00:00,-0.3375616666666665,4.958333333333331,20.999000000000002,0.36008,400.0,0.29198,0,20.999000000000002,0.36009,400.0,0.3740833333333333,0,0.7594615014767497
2023-11-14 20:00:00,-0.35833166666666666,4.888333333333335,21.0,0.35924,400.0,0.292875,0,21.0,0.35924,400.0,0.3764333333333333,0,0.7645442681502851
2023-11-14 21:00:00,-0.32778833333333324,4.926666666666665,21.0,0.3616,400.0,0.29278000000000004,0,21.0,0.36161,400.0,0.3768666666666666,0,0.7614877395425509
2023-11-14 22:00:00,-0.3117883333333333,4.985000000000003,21.0,0.35963,400.0,0.29295,0,21.0,0.35963,400.0,0.3776333333333334,0,0.7637200357167387
2023-11-14 23:00:00,-0.3897933333333333,5.013333333333333,21.0,0.35236,400.0,0.29348,0,21.0,0.35236,400.0,0.3791333333333334,0,0.7660897039631843
2023-11-15 00:00:00,-0.5292600000000001,4.823333333333335,20.999000000000002,0.34131,400.0,0.29584499999999997,0,20.998,0.34133,400.0,0.3836,0,0.7703482382031733
2023-11-15 01:00:00,-0.6021833333333334,4.43166666666667,21.0,0.32687,400.0,0.29780500000000004,0,21.0,0.32687,400.0,0.38825,0,0.7746754584792912
2023-11-15 02:00:00,-0.7511150000000002,4.179999999999996,21.0,0.31418,400.0,0.297625,0,21.0,0.31419,400.0,0.3884666666666667,0,0.7749845456418709
2023-11-15 03:00:00,-0.6559133333333331,3.9850000000000017,21.0,0.30305,400.0,0.29836,0,20.999000000000002,0.30305,400.0,0.3900666666666667,0,0.7771481557799299
2023-11-15 04:00:00,-0.8635200000000002,3.821666666666671,21.0,0.29456,400.0,0.29941500000000004,0,21.0,0.29456,400.0,0.3922833333333333,0,0.7802046843876641
2023-11-15 05:00:00,-1.4459816666666667,3.65,21.055,0.29077,400.0,0.214275,0,21.061,0.29067,400.04,0.3003166666666667,0,0.5987361769352291
2023-11-15 06:00:00,0.16379403333333328,3.4483333333333364,21.315,0.29081,402.4,8.23985e-24,0,21.276,0.29546999999999995,441.44,1.6199933333333332e-19,0,0.18812075005151446
2023-11-15 07:00:00,40.32875,3.3300000000000014,21.753,0.30635999999999997,507.76,0.0,0,21.611,0.30721,507.49,0.0,0,0.10981523456281338
2023-11-15 08:00:00,106.92149999999997,3.9483333333333333,21.816999999999997,0.31863,535.02,0.0,0,21.709,0.32361999999999996,549.1,0.0,0,0.1013325091008998
2023-11-15 09:00:00,119.95049999999996,4.011666666666667,22.075,0.3466,680.23,0.0,0,21.785999999999998,0.33479000000000003,544.88,0.0,0,0.090521327014218
2023-11-15 10:00:00,159.58500000000006,4.461666666666668,22.158,0.35546,659.62,0.0,0,21.923000000000002,0.34700000000000003,572.31,0.0,0,0.08425372621746
2023-11-15 11:00:00,139.29200000000003,4.614999999999997,22.162,0.35859,617.54,0.0,0,21.987,0.35666,579.19,0.0,0,0.07940105776495639
2023-11-15 12:00:00,109.55233333333337,4.828333333333332,22.320999999999998,0.36783000000000005,675.87,0.0,0,21.996,0.36216,569.01,0.0,0,0.07558211415619205
2023-11-15 13:00:00,41.07133333333333,4.8416666666666694,22.256999999999998,0.36689,635.67,0.0,0,22.006999999999998,0.35978000000000004,558.74,0.0,0,0.07368294525722921
2023-11-15 14:00:00,11.525033333333333,4.820000000000006,22.189,0.34663,534.5,0.0,0,22.066999999999997,0.35327,566.32,0.0,0,0.07163953568239577
2023-11-15 15:00:00,-0.13582083333333328,4.8233333333333395,22.315,0.34214,582.23,0.0,0,22.075,0.34531,564.14,0.0,0,0.06982279002678755
2023-11-15 16:00:00,-0.6022200000000002,4.840000000000007,22.243000000000002,0.33559,531.03,-8.7753e-22,0,22.149,0.3451,602.98,0.0,0,0.06903976921491861
2023-11-15 17:00:00,-0.6044766666666664,4.993333333333331,22.083000000000002,0.33411,543.91,6.5308e-55,0,21.765,0.33925,531.72,0.0,0,0.0855965382237791
2023-11-15 18:00:00,-1.3484900000000002,5.078333333333332,20.984,0.3365,417.62,0.018963,0,20.919,0.33744,415.65,0.07805166666666667,0,0.2589051445841061
2023-11-15 19:00:00,-1.2599000000000005,5.0433333333333366,20.991999999999997,0.33559,402.73,0.167615,0,20.991999999999997,0.33554,402.48,0.2617,0,0.4374613641046775
2023-11-15 20:00:00,-0.6873733333333336,4.795000000000001,20.994,0.33657,400.27,0.19059,0,20.995,0.33655999999999997,400.25,0.2818333333333333,0,0.4861597637200357
2023-11-15 21:00:00,-0.3685749999999999,4.591666666666663,20.996,0.33664,400.04,0.20753000000000002,0,20.996,0.33664,400.04,0.2982666666666666,0,0.5254138333676763
2023-11-15 22:00:00,-0.3427933333333332,4.7016666666666636,20.997,0.33133,400.01,0.220275,0,20.997,0.33133,400.01,0.3108166666666667,0,0.558005357510818
2023-11-15 23:00:00,-0.2468083333333333,4.591666666666664,20.997,0.32533,400.0,0.23126,0,20.997,0.32533,400.0,0.3219666666666667,0,0.5879524692629988
2023-11-16 00:00:00,-0.21911500000000006,4.499999999999998,20.998,0.32144,400.0,0.240885,0,20.997,0.32144,400.0,0.33255,0,0.6146026512809946
2023-11-16 01:00:00,-0.2332483333333333,4.12333333333333,20.998,0.31973,400.0,0.24880500000000003,0,20.998,0.31973,400.0,0.34126666666666666,0,0.6364448107699705
2023-11-16 02:00:00,-0.1590370666666666,3.4233333333333342,20.998,0.32282,400.0,0.255575,0,20.998,0.32282,400.0,0.3487666666666667,0,0.6550930695789546
2023-11-16 03:00:00,-0.25987583333333336,3.6383333333333314,20.998,0.33161,400.0,0.261295,0,20.998,0.33161999999999997,400.0,0.355,0,0.6644000274744144
2023-11-16 04:00:00,-0.06838550000000003,3.5383333333333313,20.999000000000002,0.33758,400.0,0.266635,0,20.998,0.33758,400.0,0.3609666666666667,0,0.6828078851569476
2023-11-16 05:00:00,-0.11372339999999995,3.831666666666668,21.061,0.34073000000000003,400.0,0.18921,0,21.066999999999997,0.34060999999999997,400.03,0.2776833333333333,0,0.5200219795315613
2023-11-16 06:00:00,0.0921519,3.9133333333333367,21.516,0.3471,465.28,3.208105e-34,0,21.265,0.34343,405.02,-2.395766666666667e-20,0,0.17341506971632667
2023-11-16 07:00:00,3.835575,4.163333333333335,21.941999999999997,0.35462,576.31,3.2332949999999995e-55,0,21.71,0.34854,512.76,-3.1347166666666654e-82,0,0.09615701627859057
2023-11-16 08:00:00,5.595483333333334,4.416666666666669,22.041,0.35753,631.74,0.0,0,21.799,0.35188,556.6,0.0,0,0.0882546878219658
2023-11-16 09:00:00,5.350633333333334,4.39166666666667,22.054000000000002,0.35039000000000003,616.26,0.0,0,21.928,0.34707,575.99,0.0,0,0.08368363211759049
2023-11-16 10:00:00,62.20733333333333,4.463333333333334,22.247,0.3507,649.69,0.0,0,22.07,0.34762,595.43,0.0,0,0.0758362524898688
2023-11-16 11:00:00,35.11683333333333,4.594999999999999,22.355,0.3486,648.19,0.0,0,22.111,0.3403,553.53,0.0,0,0.06862765299814548
2023-11-16 12:00:00,29.883666666666674,4.691666666666665,22.456,0.34563,665.9,0.0,0,22.135,0.3362,551.45,0.0,0,0.06493921285802598
2023-11-16 13:00:00,23.74533333333333,4.8583333333333325,22.381999999999998,0.3363,597.01,0.0,0,22.19,0.33316,565.53,0.0,0,0.06313620440964353
2023-11-16 14:00:00,8.868766666666664,4.9366666666666665,22.428,0.31917,581.88,0.0,0,22.165,0.31928,545.27,0.0,0,0.061508345353389664
2023-11-16 15:00:00,0.036313050000000006,4.915,22.517,0.31513,649.8,0.0,0,22.156999999999996,0.30815,552.79,0.0,0,0.06248025276461295
2023-11-16 16:00:00,-0.20695466666666665,4.955000000000001,22.46,0.30041999999999996,599.91,0.0,0,22.194000000000003,0.30180999999999997,575.67,0.0,0,0.06414588914073767
2023-11-16 17:00:00,-0.3714983333333333,4.696666666666661,22.145,0.29411,541.73,0.0,0,21.834,0.2963,518.84,0.0,0,0.08213819630469125
2023-11-16 18:00:00,-0.31075,4.721666666666667,21.048000000000002,0.29553,414.87,0.0045442,0,20.924,0.29727,412.57,0.05241833333333333,0,0.2489868809670994
2023-11-16 19:00:00,-0.7016833333333335,4.625000000000002,20.99,0.28581999999999996,402.66,0.14188499999999998,0,20.991,0.28574,402.32,0.24346666666666664,0,0.4226595233189093
2023-11-16 20:00:00,-0.6679033333333336,4.549999999999998,20.991999999999997,0.27043,400.39,0.173775,0,20.991999999999997,0.27042,400.35,0.2715,0,0.4594065526478467
2023-11-16 21:00:00,-0.690281666666667,4.448333333333337,20.994,0.25521,400.05,0.19880499999999998,0,20.994,0.25522,400.04,0.2960666666666667,0,0.5109897657806168
2023-11-16 22:00:00,-0.7313066666666665,4.516666666666665,20.995,0.24513000000000001,400.01,0.217575,0,20.996,0.24514,400.01,0.31465000000000004,0,0.5490074867779381
2023-11-16 23:00:00,-0.6805666666666668,4.511666666666666,20.996,0.24231,400.0,0.23210999999999998,0,20.996,0.24231,400.0,0.3289,0,0.5830414176797857
2023-11-17 00:00:00,-0.4738166666666665,4.525,20.996,0.24447,400.0,0.24500500000000003,0,20.996,0.24447,400.0,0.34169999999999995,0,0.6160794010577649
2023-11-17 01:00:00,-0.3988233333333333,4.599999999999998,20.997,0.24533000000000002,400.0,0.25661999999999996,0,20.997,0.24533000000000002,400.0,0.3537166666666667,0,0.6474345765505872
2023-11-17 02:00:00,-0.9087633333333334,4.530000000000001,20.997,0.23945999999999998,400.0,0.26646499999999995,0,20.997,0.23945999999999998,400.0,0.3639,0,0.6735352702795522
2023-11-17 03:00:00,-1.115101666666667,4.360000000000002,20.997,0.23335999999999998,400.0,0.27581500000000003,0,20.997,0.23337,400.0,0.37345,0,0.696819836527234
2023-11-17 04:00:00,-0.5156716666666668,4.573333333333332,20.998,0.23001,400.0,0.283125,0,20.998,0.23001999999999997,400.0,0.38088333333333335,0,0.7160519266433134
2023-11-17 05:00:00,-0.44314499999999996,4.544999999999999,21.06,0.22946,400.0,0.207335,0,21.07,0.22945,400.89,0.29885,0,0.5616113744075829
2023-11-17 06:00:00,0.8559505,4.5,21.403000000000002,0.23643000000000003,439.33,3.5543499999999996e-30,0,21.214000000000002,0.23510999999999999,406.62,5.650916666666665e-20,0,0.2108455251047462
2023-11-17 07:00:00,27.504816666666674,4.528333333333333,21.789,0.24711,500.65,1.9851049999999994e-77,0,21.625999999999998,0.24921,498.03,-7.2400333333333314e-71,0,0.13317535545023698
2023-11-17 08:00:00,25.59750000000001,4.7049999999999965,21.906,0.25788,567.0,0.0,0,21.808000000000003,0.25977,567.61,0.0,0,0.123425372621746
2023-11-17 09:00:00,45.943000000000005,4.708333333333329,22.064,0.27376999999999996,636.08,0.0,0,22.241,0.26039,563.85,0.0,0,0.10826293014630126
2023-11-17 10:00:00,57.87933333333332,4.706666666666662,22.055999999999997,0.27960999999999997,605.73,0.0,0,22.739,0.26044,548.4,0.0,0,0.08968335737344599
2023-11-17 11:00:00,42.45500000000001,4.714999999999997,22.011,0.27321999999999996,524.62,1.0354649999999998e-54,0,23.156,0.25761999999999996,549.71,0.0,0,0.07971701353114911
2023-11-17 12:00:00,51.1945,4.76166666666667,22.198,0.27375,611.59,0.0,0,23.206,0.25187,545.06,0.0,0,0.07226114430936191
2023-11-17 13:00:00,27.476666666666667,4.681666666666663,22.235,0.26653000000000004,585.39,0.0,0,23.412,0.24650999999999998,572.91,0.0,0,0.06626141905350642
2023-11-17 14:00:00,9.33425,4.5849999999999955,22.362,0.27318000000000003,660.99,0.0,0,23.358,0.24225,552.87,0.0,0,0.058963527714815576
2023-11-17 15:00:00,0.10758516666666663,4.309999999999996,22.366,0.26837,646.36,0.0,0,23.178,0.24072,542.08,0.0,0,0.05587952469262999
2023-11-17 16:00:00,-1.5911666666666668,3.773333333333332,22.276,0.25178,549.04,0.0,0,23.003,0.24397,576.14,0.0,0,0.06212651967854936
2023-11-17 17:00:00,-1.2919333333333334,3.538333333333333,22.026999999999997,0.24414,512.7,1.5437299999999998e-37,0,22.537,0.23451,501.79,0.0,0,0.08337454495501062
2023-11-17 18:00:00,-1.101665,3.5,20.985,0.23540999999999998,415.53,0.0222935,0,21.491,0.22832,416.07,0.0,0,0.24494127343910985
2023-11-17 19:00:00,-1.1008250000000002,3.413333333333336,20.991,0.22915,402.64,0.17444500000000002,0,21.057,0.22825,402.82,0.0,0,0.37183185658355655
2023-11-17 20:00:00,-2.12015,2.816666666666667,20.993000000000002,0.22816999999999998,400.35,0.201255,0,20.979,0.22838000000000003,400.39,0.04864833333333333,0,0.40778899649701217
2023-11-17 21:00:00,-3.3141166666666657,2.0800000000000005,20.995,0.22775,400.07,0.22163000000000002,0,20.986,0.22788000000000003,400.07,0.10720166666666668,0,0.4451542001511093
2023-11-17 22:00:00,-3.39475,1.7150000000000003,20.996,0.22916,400.01,0.23756999999999998,0,20.989,0.22926,400.02,0.14983333333333335,0,0.4750669688852257
2023-11-17 23:00:00,-3.6326666666666654,1.228333333333333,20.996,0.2301,400.0,0.25126,0,20.991,0.23018000000000002,400.0,0.18523333333333336,0,0.5199189504773679
2023-11-18 00:00:00,-3.304516666666668,0.9233333333333321,20.997,0.23067,400.0,0.26297000000000004,0,20.991999999999997,0.23073000000000002,400.0,0.2151333333333333,0,0.5653204203585411
2023-11-18 01:00:00,-3.7264500000000007,0.5749999999999997,20.997,0.23098000000000002,400.0,0.272775,0,20.993000000000002,0.23103,400.0,0.23975,0,0.5978089154474895
2023-11-18 02:00:00,-3.2812666666666668,0.28000000000000025,20.997,0.23068000000000002,400.0,0.28173000000000004,0,20.994,0.23073000000000002,400.0,0.2614166666666667,0,0.6285459166151521
2023-11-18 03:00:00,-3.3473999999999995,-0.02333333333333333,20.998,0.22778,400.0,0.290405,0,20.995,0.22782,400.0,0.28140000000000004,0,0.6597293770176523
2023-11-18 04:00:00,-3.2987333333333337,-0.12166666666666667,20.999000000000002,0.22448,400.0,0.29719,0,20.996,0.22451999999999997,400.0,0.2976666666666667,0,0.6850745243491998
2023-11-18 05:00:00,-2.8644166666666666,0.1383333333333333,21.061,0.22525,400.0,0.22019,0,21.066,0.22519,400.04,0.22338333333333327,0,0.538155093069579
2023-11-18 06:00:00,-1.158567166666667,0.4016666666666668,21.372,0.22534,428.71,4.5184550000000006e-20,0,21.362,0.22215,407.77,0.0,0,0.2201971289236898
2023-11-18 07:00:00,57.06663333333333,0.14333333333333353,21.723000000000003,0.22133000000000003,477.03,-4.8650249999999994e-39,0,21.804000000000002,0.22726999999999997,517.73,0.0,0,0.14269524005769627
2023-11-18 08:00:00,156.33166666666662,1.0616666666666663,21.859,0.23044,561.81,0.0,0,21.955,0.22866,556.39,0.0,0,0.13262586716120614
2023-11-18 09:00:00,158.88450000000003,2.7666666666666666,22.054000000000002,0.25451999999999997,665.35,0.0,0,22.348000000000003,0.23081999999999997,532.87,0.0,0,0.11723332646472973
2023-11-18 10:00:00,214.63333333333333,3.3883333333333336,22.109,0.26852,654.66,0.0,0,23.014,0.23617,530.67,0.0,0,0.09747235387045812
2023-11-18 11:00:00,213.26000000000005,3.445000000000001,22.112,0.27974,602.96,0.0,0,23.058000000000003,0.26148000000000005,574.21,0.0,0,0.08456281338003985
2023-11-18 12:00:00,190.06166666666664,3.538333333333333,22.236,0.30472,628.81,0.0,0,23.296,0.27663000000000004,562.57,0.0,0,0.07820935503812075
2023-11-18 13:00:00,115.09516666666669,3.3750000000000018,22.28,0.31911,661.02,0.0,0,23.823,0.27324,535.47,0.0,0,0.06967854935091697
2023-11-18 14:00:00,15.235566666666662,2.711666666666667,22.331,0.30776,629.01,0.0,0,24.051,0.27063000000000004,570.39,0.0,0,0.055663163678824096
2023-11-18 15:00:00,-2.5753770000000005,1.993333333333335,24.955,0.25911,627.67,1.0,0,23.576999999999998,0.27253,561.43,0.0,0,0.1232880005494883
2023-11-18 16:00:00,-2.9312000000000014,1.873333333333334,25.006,0.25364000000000003,612.48,0.7934,4,23.375,0.27405999999999997,592.24,0.0,0,0.1152311285115736
2023-11-18 17:00:00,-1.3907683333333336,2.6983333333333315,24.989,0.23475,484.12,0.82135,4,22.845,0.27369,528.27,0.0,0,0.13631430730132565
2023-11-18 18:00:00,-2.1915666666666658,3.3950000000000014,24.678,0.22860999999999998,411.44,1.0,4,21.778000000000002,0.27332,416.98,0.0,0,0.3068479978020468
2023-11-18 19:00:00,-1.721483333333333,3.855,24.526,0.23162,401.56,1.0,4,21.345,0.28097,402.4,0.0,0,0.4204615701627859
2023-11-18 20:00:00,-0.9988999999999998,4.273333333333338,24.608,0.22981,400.25,1.0,4,21.176,0.28294,400.39,0.0,0,0.43883508482725453
2023-11-18 21:00:00,-0.7918233333333331,4.3383333333333365,24.689,0.2281,400.03,1.0,4,21.037,0.2846,400.05,0.0,0,0.4576207157084965
2023-11-18 22:00:00,-0.7627200000000001,4.521666666666664,24.766,0.22514,400.0,1.0,4,20.984,0.28313,400.01,0.03967833333333333,0,0.4844769558348788
2023-11-18 23:00:00,-0.5326300000000002,4.953333333333334,24.84,0.22299000000000002,400.0,1.0,4,20.988000000000003,0.28159,400.0,0.08782500000000001,0,0.5104059344735216
2023-11-19 00:00:00,-0.5988083333333333,5.300000000000006,24.91,0.22314,400.0,1.0,4,20.99,0.28291,400.0,0.12553499999999998,0,0.5420015110927948
2023-11-19 01:00:00,-0.5416033333333334,5.24166666666666,24.976,0.22246999999999997,400.0,1.0,4,20.991999999999997,0.28315,400.0,0.15668833333333335,0,0.5849989697094581
2023-11-19 02:00:00,-0.36110833333333336,5.335000000000004,25.006,0.22279000000000002,400.0,0.9863,4,20.993000000000002,0.28406,400.0,0.18278333333333333,0,0.6122673260526135
2023-11-19 03:00:00,-1.0320016666666667,5.546666666666662,25.005,0.22298,400.0,0.9677,4,20.994,0.28426,400.0,0.2056,0,0.6361700666254549
2023-11-19 04:00:00,-1.4306166666666666,5.330000000000003,25.004,0.22351,400.0,0.95235,4,20.995,0.28491,400.0,0.2257,0,0.660107150216361
2023-11-19 05:00:00,-1.1621466666666669,5.386666666666668,25.066999999999997,0.22382,400.0,0.8565499999999999,4,21.065,0.28514,400.03,0.15642666666666666,0,0.5148705268218972
2023-11-19 06:00:00,-0.3320282333333335,5.42333333333333,25.084,0.22735,400.0,0.5177999999999999,4,21.516,0.28515999999999997,428.94,-7.93715e-35,0,0.2311079057627584
2023-11-19 07:00:00,2.66052,5.178333333333332,24.101999999999997,0.2544,553.27,-1.288585e-56,0,21.953000000000003,0.28581999999999996,519.12,0.0,0,0.11395356823957688
2023-11-19 08:00:00,9.546766666666667,4.968333333333332,23.910999999999998,0.24931999999999999,623.18,0.0,0,22.095,0.26613000000000003,549.1,0.0,0,0.1044748952537949
2023-11-19 09:00:00,40.35433333333332,4.83833333333334,23.885,0.22810999999999998,629.99,0.0,0,22.331,0.24101999999999998,563.66,0.0,0,0.09290816676969572
2023-11-19 10:00:00,43.39633333333335,4.591666666666667,23.822,0.21500999999999998,640.31,0.0,0,22.531999999999996,0.21944,551.81,0.0,0,0.0834191908784944
2023-11-19 11:00:00,63.7015,4.166666666666663,23.74,0.20357,615.88,0.0,0,23.107,0.20182,553.52,0.0,0,0.07279346108936054
2023-11-19 12:00:00,25.351666666666667,4.295000000000004,23.866,0.20964000000000002,679.13,0.0,0,23.409000000000002,0.20038,575.16,0.0,0,0.06415962634796346
2023-11-19 13:00:00,16.74116666666667,4.465000000000002,23.73,0.21386,615.53,0.0,0,23.389,0.21247,580.41,0.0,0,0.06040936877532797
2023-11-19 14:00:00,5.708035000000002,4.4133333333333375,23.816999999999997,0.2305,688.16,0.0,0,23.237,0.21906,539.03,0.0,0,0.05629164090940311
2023-11-19 15:00:00,-0.3410676666666666,4.3333333333333375,23.713,0.23628000000000002,639.72,0.0,0,23.063000000000002,0.23517,547.49,0.0,0,0.0573425372621746
2023-11-19 16:00:00,-0.27648333333333336,4.131666666666663,23.608,0.25451,587.69,0.0,0,23.002,0.25988,573.82,0.0,0,0.059681296792362115
2023-11-19 17:00:00,-0.3509266666666667,4.046666666666663,23.406,0.2808,577.64,-3.2747849999999997e-24,0,22.605,0.2825,495.34,0.0,0,0.07775946150147674
2023-11-19 18:00:00,-0.37479666666666656,4.096666666666663,22.188000000000002,0.30196999999999996,425.35,1.09566e-101,0,21.586,0.31046,412.63,0.0,0,0.2283089497905076
2023-11-19 19:00:00,-0.3009383333333334,3.996666666666668,21.714000000000002,0.32508000000000004,404.9,0.0,0,21.186999999999998,0.33534,402.5,0.0,0,0.3330654577924308
2023-11-19 20:00:00,-0.230355,4.023333333333332,21.526999999999997,0.33191,400.49,0.0,0,21.041999999999998,0.34188,400.26,0.0,0,0.35404217322618314
2023-11-19 21:00:00,-0.24015833333333336,4.174999999999999,21.374000000000002,0.33097,400.11,0.0,0,20.987,0.33893,400.06,0.032488333333333334,0,0.3780822858712824
2023-11-19 22:00:00,-0.12601464833333334,4.4233333333333364,21.239,0.33243,400.02,0.0,0,20.989,0.33758,400.01,0.07750333333333333,0,0.4010921079744488
2023-11-19 23:00:00,-0.5377516666666665,4.496666666666667,21.118000000000002,0.33946,400.0,0.0,0,20.991,0.34210999999999997,400.0,0.11184666666666668,0,0.4236211278247132
2023-11-20 00:00:00,-0.6118683333333337,4.356666666666674,21.005,0.34829,400.0,0.0,0,20.993000000000002,0.34856,400.0,0.14079833333333333,0,0.4610206744968748
2023-11-20 01:00:00,-0.4655333333333334,4.3983333333333325,20.99,0.35956,400.0,0.035969499999999995,0,20.993000000000002,0.35949000000000003,400.0,0.16537333333333334,0,0.4853355312864894
2023-11-20 02:00:00,-0.1531138333333334,4.701666666666665,20.993000000000002,0.37201,400.0,0.065425,0,20.995,0.37196999999999997,400.0,0.18641666666666667,0,0.5169654509238272
2023-11-20 03:00:00,-0.5273800000000001,4.776666666666667,20.994,0.38456,400.0,0.08875,0,20.996,0.38452,400.0,0.2035,0,0.5336218146850745
2023-11-20 04:00:00,-0.4376183333333333,4.7466666666666715,20.994,0.38756999999999997,400.0,0.10853,0,20.995,0.38755,400.0,0.2194333333333333,0,0.5594477642695239
2023-11-20 05:00:00,-0.3775933333333334,4.845,20.996,0.37866,400.0,0.126025,0,20.996,0.37865,400.0,0.23505,0,0.5820454701559173
2023-11-20 06:00:00,0.11330044999999996,5.066666666666662,20.996,0.3706,400.0,0.13988499999999998,0,20.997,0.37058,400.0,0.2468,0,0.5977745724294251
2023-11-20 07:00:00,14.655333333333333,5.194999999999994,20.997,0.35817,400.0,0.15222999999999998,0,20.997,0.35816,400.0,0.2573833333333333,0,0.6114774366371317
2023-11-20 08:00:00,49.35816666666666,5.251666666666671,20.997,0.34651,400.0,0.16363999999999998,0,20.997,0.3465,400.0,0.2677333333333333,0,0.6249398997183873
2023-11-20 09:00:00,44.99033333333334,5.206666666666662,20.998,0.34055,400.0,0.17322,0,20.998,0.34054,400.0,0.27565,0,0.6365134968060994
2023-11-20 10:00:00,30.07666666666667,5.091666666666665,20.998,0.33624,400.0,0.18073,0,20.999000000000002,0.33621,400.0,0.2786166666666667,0,0.6435881585273714
2023-11-20 11:00:00,45.595,5.033333333333334,20.998,0.33665,400.0,0.1883,0,20.998,0.33666,400.0,0.28591666666666665,0,0.6532728896215401
2023-11-20 12:00:00,22.45449999999999,5.238333333333335,20.998,0.33671,400.0,0.195025,0,20.999000000000002,0.33671,400.0,0.29153333333333337,0,0.6614121849028093
2023-11-20 13:00:00,13.533083333333332,5.216666666666662,20.998,0.33378,400.0,0.201755,0,20.998,0.33378,400.0,0.2985,0,0.6697231952744007
2023-11-20 14:00:00,3.407078,5.186666666666662,20.998,0.32711999999999997,400.0,0.208565,0,20.998,0.32713000000000003,400.0,0.3063166666666667,0,0.6783776358266365
2023-11-20 15:00:00,-0.3996836666666667,5.296666666666671,20.998,0.31727,400.0,0.21516500000000002,0,20.998,0.31728,400.0,0.3143166666666667,0,0.6871694484511299
2023-11-20 16:00:00,-0.5577633333333335,5.214999999999994,20.998,0.31549,400.0,0.22115,0,20.998,0.3155,400.0,0.3216,0,0.6965794354007829
2023-11-20 17:00:00,-0.7483283333333332,5.108333333333333,20.999000000000002,0.32075,400.0,0.22623000000000001,0,20.999000000000002,0.32075,400.0,0.3270166666666667,0,0.7049934748265677
2023-11-20 18:00:00,-0.8173133333333332,4.9849999999999985,20.999000000000002,0.32737,400.0,0.230725,0,20.999000000000002,0.32737,400.0,0.33140000000000003,0,0.7077752592897864
2023-11-20 19:00:00,-1.2297249999999995,4.8333333333333375,20.999000000000002,0.33098,400.0,0.23490500000000003,0,20.999000000000002,0.33099,400.0,0.3355333333333333,0,0.7172539322755683
2023-11-20 20:00:00,-0.7112499999999999,4.8416666666666694,20.999000000000002,0.32883,400.0,0.23874,0,20.999000000000002,0.32883,400.0,0.3393833333333333,0,0.7237104196716807
2023-11-20 21:00:00,-0.7661183333333331,4.836666666666673,20.999000000000002,0.32486,400.0,0.24244000000000002,0,20.999000000000002,0.32486,400.0,0.3431333333333333,0,0.7287588433271516
2023-11-20 22:00:00,-0.8262933333333335,4.7516666666666625,20.999000000000002,0.31945,400.0,0.24598499999999998,0,20.999000000000002,0.31945,400.0,0.3468333333333333,0,0.7335325228381071
2023-11-20 23:00:00,-0.7635616666666667,4.624999999999999,20.999000000000002,0.31578,400.0,0.24914,0,20.999000000000002,0.31578,400.0,0.34998333333333337,0,0.7379971151864826
2023-11-21 00:00:00,-1.1593766666666665,4.456666666666668,20.999000000000002,0.31631,400.0,0.25175,0,20.999000000000002,0.31631,400.0,0.3523833333333334,0,0.7419809052819561
2023-11-21 01:00:00,-1.1207000000000005,4.303333333333338,20.999000000000002,0.31881,400.0,0.25461,0,20.999000000000002,0.31881,400.0,0.3551666666666667,0,0.7422556494264716
2023-11-21 02:00:00,-0.9551316666666668,4.166666666666663,20.999000000000002,0.31901,400.0,0.257825,0,20.999000000000002,0.31901,400.0,0.3588333333333333,0,0.7488838519129061
2023-11-21 03:00:00,-0.9877750000000004,4.0783333333333305,20.999000000000002,0.31651999999999997,400.0,0.26060500000000003,0,20.999000000000002,0.31651999999999997,400.0,0.36191666666666666,0,0.7550312521464386
2023-11-21 04:00:00,-0.8701283333333337,4.174999999999995,20.999000000000002,0.3117,400.0,0.263135,0,20.999000000000002,0.3117,400.0,0.3647,0,0.7592211003502988
2023-11-21 05:00:00,-0.8651200000000001,4.181666666666663,20.999000000000002,0.30591999999999997,400.0,0.26543,0,20.999000000000002,0.30591999999999997,400.0,0.36716666666666653,0,0.7625180300844838
2023-11-21 06:00:00,-0.465549333333333,4.023333333333333,20.999000000000002,0.30086999999999997,400.0,0.26823,0,20.999000000000002,0.30088000000000004,400.0,0.37063333333333337,0,0.7668795933786661
2023-11-21 07:00:00,6.768671666666666,3.963333333333336,20.999000000000002,0.29809,400.0,0.27070500000000003,0,21.0,0.29809,400.0,0.3734333333333333,0,0.7709664125283331
2023-11-21 08:00:00,113.62050000000002,4.041666666666666,21.0,0.29663,400.0,0.27191000000000004,0,21.0,0.29662,400.0,0.37273333333333336,0,0.7718936740160726
2023-11-21 09:00:00,88.08766666666668,4.036666666666667,21.0,0.29628000000000004,400.0,0.272335,0,21.000999999999998,0.29625999999999997,400.0,0.36941666666666667,0,0.7704512672573666
2023-11-21 10:00:00,93.11366666666666,3.9750000000000014,21.000999999999998,0.29809,400.0,0.270495,0,21.013,0.29786,400.0,0.34380000000000005,0,0.7556494264715983
2023-11-21 11:00:00,76.99516666666666,4.008333333333332,21.002,0.29929,400.0,0.262585,0,21.054000000000002,0.29834,400.0,0.18078333333333332,0,0.6686929047324679
2023-11-21 12:00:00,92.40700000000001,3.9733333333333367,21.000999999999998,0.29573,400.0,0.25827999999999995,0,21.006999999999998,0.29561,400.0,0.10622,0,0.6314994161686929
2023-11-21 13:00:00,84.06850000000001,3.8983333333333374,21.0,0.29298,400.0,0.257265,0,21.003,0.29293,400.0,0.07695,0,0.61937633079195
2023-11-21 14:00:00,20.73071666666666,3.749999999999996,20.998,0.29599000000000003,400.0,0.26237,0,20.954,0.29679,400.0,0.2011,0,0.6683494745518236
2023-11-21 15:00:00,-2.330212,3.5000000000000018,20.998,0.29649000000000003,400.0,0.268835,0,20.987,0.29669,400.0,0.27025,0,0.7076035441994643
2023-11-21 16:00:00,-2.448666666666667,3.403333333333337,20.999000000000002,0.29519,400.0,0.273335,0,20.993000000000002,0.29531,400.0,0.3012,0,0.729273988598118
2023-11-21 17:00:00,-2.9631333333333334,3.043333333333333,20.999000000000002,0.29509,400.0,0.27688,0,20.995,0.29516,400.0,0.3209,0,0.7430111958238891
2023-11-21 18:00:00,-2.2917333333333336,2.976666666666667,20.999000000000002,0.29646,400.0,0.280335,0,20.997,0.29651,400.0,0.33605,0,0.7500858575451611
2023-11-21 19:00:00,-1.7092499999999995,2.7916666666666714,21.0,0.29713,400.0,0.2822,0,20.998,0.29716,400.0,0.34515,0,0.7601140188199739
2023-11-21 20:00:00,-2.506016666666666,2.6566666666666663,21.0,0.29829,400.0,0.283715,0,20.998,0.29832,400.0,0.3516,0,0.7664331341438285
2023-11-21 21:00:00,-3.1276333333333337,2.0733333333333333,20.999000000000002,0.30215,400.0,0.28621,0,20.998,0.30217,400.0,0.3583666666666666,0,0.7692492616251116
2023-11-21 22:00:00,-3.7811499999999993,1.0700000000000005,20.999000000000002,0.30189,400.0,0.28918499999999997,0,20.998,0.30191,400.0,0.3651,0,0.7785905625386359
2023-11-21 23:00:00,-3.5984166666666666,0.43500000000000016,20.999000000000002,0.29901,400.0,0.291605,0,20.999000000000002,0.29902,400.0,0.3705333333333333,0,0.7850470499347483
2023-11-22 00:00:00,-3.2646166666666683,0.2900000000000001,21.0,0.30035,400.0,0.293015,0,20.999000000000002,0.30036,400.0,0.3739,0,0.788721752867642
2023-11-22 01:00:00,-3.461583333333333,-0.1350000000000001,21.0,0.30368,400.0,0.294225,0,20.999000000000002,0.30369,400.0,0.3766833333333333,0,0.7890995260663507
2023-11-22 02:00:00,-3.1628833333333337,-0.4249999999999998,21.0,0.30380999999999997,400.0,0.295825,0,20.999000000000002,0.30380999999999997,400.0,0.3797833333333333,0,0.7946287519747235
2023-11-22 03:00:00,-2.8983666666666665,-0.26333333333333353,20.999000000000002,0.30411,400.0,0.297605,0,20.999000000000002,0.30412,400.0,0.3829833333333333,0,0.7989903152689058
2023-11-22 04:00:00,-2.172568333333333,0.13166666666666654,21.0,0.30463,400.0,0.299265,0,20.999000000000002,0.30463,400.0,0.3860166666666667,0,0.7994711175218078
2023-11-22 05:00:00,-2.2743000000000007,0.25999999999999995,21.064,0.30265,400.0,0.218665,0,21.07,0.30254000000000003,400.05,0.30155,0,0.6369599560409369
2023-11-22 06:00:00,1.7763838333333333,0.2266666666666668,21.318,0.29704,400.0,5.68055e-21,0,21.258000000000003,0.30128,419.81,1.96465e-20,0,0.20496943471392268
2023-11-22 07:00:00,18.94678333333333,0.9416666666666664,21.820999999999998,0.30996999999999997,544.35,2.3362849999999997e-53,0,21.651,0.307,503.74,0.0,0,0.12588776701696544
2023-11-22 08:00:00,44.92333333333334,1.314999999999999,22.011,0.31423,633.78,0.0,0,21.741,0.30937,563.54,0.0,0,0.11784119788447008
2023-11-22 09:00:00,70.5725,2.045,21.962,0.30990999999999996,623.93,0.0,0,21.767,0.30173,557.92,0.0,0,0.11294044920667627
2023-11-22 10:00:00,96.883,2.876666666666667,22.048000000000002,0.29661,585.65,-3.7350999999999993e-72,0,21.818,0.29783000000000004,562.92,0.0,0,0.10749708084346453
2023-11-22 11:00:00,64.61916666666666,3.7300000000000018,22.113000000000003,0.29829,620.19,0.0,0,21.826999999999998,0.29304,549.17,0.0,0,0.10413489937495707
2023-11-22 12:00:00,29.80083333333333,4.163333333333329,22.16,0.29859,635.3,0.0,0,21.824,0.28867,533.43,0.0,0,0.09975959887354903
2023-11-22 13:00:00,14.918433333333333,4.231666666666663,22.133000000000003,0.28275,560.2,0.0,0,21.925,0.28849,565.91,0.0,0,0.09366714746891958
2023-11-22 14:00:00,3.6643776666666663,4.2033333333333305,22.305,0.29047,669.14,0.0,0,21.921999999999997,0.28185,552.48,0.0,0,0.09171302974105364
2023-11-22 15:00:00,-0.9870311499999996,3.906666666666669,22.285999999999998,0.28415,631.31,0.0,0,21.945999999999998,0.27531,552.97,0.0,0,0.09097808915447488
2023-11-22 16:00:00,-0.3657766666666667,3.8966666666666683,22.363000000000003,0.28292,662.11,0.0,0,21.956999999999997,0.27371,562.94,0.0,0,0.09151384023627997
2023-11-22 17:00:00,-0.360445,4.235000000000004,21.95,0.27176999999999996,536.05,4.027615e-24,0,21.686,0.27131,497.74,0.0,0,0.12443162305103372
2023-11-22 18:00:00,-1.3117699999999997,3.2883333333333336,20.941999999999997,0.26897,423.97,0.0369195,0,20.894000000000002,0.26813000000000003,416.29,0.13110833333333333,0,0.3213716601414933
2023-11-22 19:00:00,0.012785633333333327,2.8250000000000006,20.993000000000002,0.26916999999999996,403.87,0.198445,0,20.996,0.26893,402.71,0.3096833333333333,0,0.5196098633147881
2023-11-22 20:00:00,-0.02886852666666666,3.4249999999999994,20.994,0.27241,400.35,0.22067,0,20.996,0.27236,400.26,0.32521666666666665,0,0.5698536987430456
2023-11-22 21:00:00,-0.19322175,4.7533333333333365,20.996,0.27413000000000004,400.08,0.23643000000000003,0,20.997,0.27410999999999996,400.06,0.33801666666666663,0,0.6116491517274538
2023-11-22 22:00:00,-0.31769200000000003,5.084999999999997,20.997,0.27616999999999997,400.02,0.24875,0,20.997,0.27616,400.01,0.3486333333333333,0,0.645648739611237
2023-11-22 23:00:00,-0.08095551666666663,5.578333333333331,20.997,0.27398,400.0,0.259795,0,20.997,0.27398,400.0,0.35901666666666665,0,0.6752867642008381
2023-11-23 00:00:00,0.06434433333333332,6.968333333333333,20.998,0.27008000000000004,400.0,0.26911999999999997,0,20.998,0.27009,400.0,0.36811666666666665,0,0.6994985919362594
2023-11-23 01:00:00,0.13323526666666666,8.916666666666666,20.998,0.26711999999999997,400.0,0.27684000000000003,0,20.998,0.26711999999999997,400.0,0.3757666666666665,0,0.7189367401607253
2023-11-23 02:00:00,0.21401416666666667,9.961666666666678,20.998,0.2604,400.0,0.284065,0,20.998,0.26041,400.0,0.3834333333333333,0,0.7365203654097122
2023-11-23 03:00:00,0.1418399833333334,10.398333333333332,20.998,0.25195,400.0,0.29036999999999996,0,20.998,0.25196,400.0,0.39016666666666666,0,0.7518373514664469
2023-11-23 04:00:00,-0.06508233433333335,10.595000000000006,21.0,0.25122,400.0,0.292325,0,21.000999999999998,0.25121,400.0,0.3909666666666667,0,0.7598736176935229
2023-11-23 05:00:00,-0.4827931666666666,10.529999999999998,21.059,0.25849,400.0,0.21028000000000002,0,21.066,0.25839,400.03,0.3010833333333333,0,0.5930695789545986
2023-11-23 06:00:00,-0.07364647250000002,10.44999999999999,21.331,0.27032,400.0,0.0,0,21.265,0.2746,424.05,0.0,0,0.21451679373583352
2023-11-23 07:00:00,8.483716666666666,10.343333333333335,21.868000000000002,0.29836999999999997,555.23,-2.2228249999999994e-69,0,21.7,0.30109,543.71,0.0,0,0.1338278727934611
2023-11-23 08:00:00,9.639466666666667,9.768333333333338,22.026,0.31651,641.99,0.0,0,21.774,0.312,578.99,0.0,0,0.1247029328937427
2023-11-23 09:00:00,25.08241666666667,9.281666666666675,21.993000000000002,0.31222,611.3,0.0,0,21.973000000000003,0.30796,580.26,0.0,0,0.11403599148293153
2023-11-23 10:00:00,46.48649999999997,9.013333333333332,22.149,0.31766,628.73,0.0,0,22.53,0.30348,597.22,0.0,0,0.09501339377704512
2023-11-23 11:00:00,74.19449999999998,8.855000000000002,22.004,0.30115,510.59,0.0,0,22.915,0.29397,578.89,0.0,0,0.08162991963733772
2023-11-23 12:00:00,34.5837,8.726666666666668,22.233,0.30643000000000004,595.19,0.0,0,23.373,0.28252,580.35,0.0,0,0.07159488975891201
2023-11-23 13:00:00,35.06399999999999,8.339999999999998,22.183000000000003,0.29591999999999996,553.51,0.0,0,23.787,0.27266999999999997,584.38,0.0,0,0.06418023215880211
2023-11-23 14:00:00,5.987716666666674,7.8850000000000025,22.311999999999998,0.30178,619.93,0.0,0,23.705,0.26723,546.47,0.0,0,0.05441307782127894
2023-11-23 15:00:00,-0.05983449999999985,6.0500000000000025,22.368000000000002,0.30466,647.05,0.0,0,23.27,0.27235,537.52,0.0,0,0.0543615632941823
2023-11-23 16:00:00,-0.7766221666666666,6.3716666666666715,22.464000000000002,0.31083,657.62,0.0,0,23.089000000000002,0.28698,566.13,0.0,0,0.05841747372759117
2023-11-23 17:00:00,-1.4161800000000002,6.725000000000006,22.044,0.31777,543.1,1.3571850000000002e-22,0,22.581,0.29903,488.1,0.0,0,0.07787279346108936
2023-11-23 18:00:00,-1.7701500000000003,6.523333333333325,23.701,0.28023000000000003,419.75,1.0,0,21.57,0.31765,412.53,0.0,0,0.30102342193832005
2023-11-23 19:00:00,-1.5332583333333332,6.130000000000003,23.816999999999997,0.28153,402.96,1.0,4,21.144000000000002,0.33103,401.95,0.0,0,0.4156192046157016
2023-11-23 20:00:00,-0.9787500000000002,5.949999999999995,24.023000000000003,0.28214,400.42,1.0,4,20.994,0.33912,400.29,0.004939666666666667,0,0.4336492890995261
2023-11-23 21:00:00,-0.8384983333333333,5.8000000000000025,24.184,0.28159,400.05,1.0,4,20.984,0.34198,400.03,0.06250333333333333,0,0.4648327495020262
2023-11-23 22:00:00,-1.6072666666666673,5.415000000000003,24.320999999999998,0.27915999999999996,400.01,1.0,4,20.988000000000003,0.34176,400.01,0.10772833333333333,0,0.492204134899375
2023-11-23 23:00:00,-1.3380633333333334,5.171666666666665,24.444000000000003,0.27819,400.0,1.0,4,20.991,0.34301,400.0,0.14331833333333333,0,0.5228037639947799
2023-11-24 00:00:00,-1.4319066666666669,4.818333333333339,24.554000000000002,0.2785,400.0,1.0,4,20.991999999999997,0.34565999999999997,400.0,0.17403333333333335,0,0.5691324953636926
2023-11-24 01:00:00,-1.7524666666666662,4.795000000000003,24.653000000000002,0.27305,400.0,1.0,4,20.993000000000002,0.34087,400.0,0.20016666666666666,0,0.6000068686036129
2023-11-24 02:00:00,-1.8893000000000009,4.758333333333332,24.741999999999997,0.26242,400.0,1.0,4,20.994,0.32933,400.0,0.22291666666666668,0,0.6271035098564461
2023-11-24 03:00:00,-1.5700966666666667,4.646666666666664,24.826,0.25295,400.0,1.0,4,20.995,0.31903000000000004,400.0,0.24248333333333336,0,0.6504224191221925
2023-11-24 04:00:00,-1.8466833333333328,4.448333333333335,24.906999999999996,0.25044,400.0,1.0,4,20.996,0.31737,400.0,0.2582,0,0.6702726835634315
2023-11-24 05:00:00,-2.2832,3.996666666666669,25.069000000000003,0.25205,400.0,0.92115,4,21.063000000000002,0.32118,400.04,0.17856666666666668,0,0.508757469606429
2023-11-24 06:00:00,-1.4025458333333336,3.790000000000002,25.09,0.25965,410.65,0.5616,4,21.454,0.32468,417.54,0.0,0,0.21380245896009345
2023-11-24 07:00:00,10.53525,4.1116666666666655,25.008000000000003,0.27509,517.23,0.41491000000000006,4,21.89,0.33457,531.64,0.0,0,0.12660897039631844
2023-11-24 08:00:00,37.7845,4.211666666666669,25.048000000000002,0.29017,652.61,0.319835,4,22.002,0.33415,547.13,0.0,0,0.11187238134487258
2023-11-24 09:00:00,108.84616666666666,4.400000000000002,24.075,0.30123,640.34,1.9742349999999996e-69,0,22.326999999999998,0.32747,587.86,0.0,0,0.08227556837694898
2023-11-24 10:00:00,141.00816666666663,4.401666666666667,24.065,0.30164,713.99,-1.0415549999999997e-102,0,22.319000000000003,0.31261,541.11,0.0,0,0.07540696476406346
2023-11-24 11:00:00,114.40033333333336,4.491666666666666,23.811,0.29124,626.97,0.0,0,22.326,0.30493000000000003,556.09,0.0,0,0.07256336286832887
2023-11-24 12:00:00,56.44833333333334,3.696666666666663,23.836,0.28611,636.04,0.0,0,22.311,0.3024,563.86,0.0,0,0.07170478741671818
2023-11-24 13:00:00,12.04155,3.2849999999999997,23.677,0.2779,573.09,0.0,0,22.302,0.29974,555.43,0.0,0,0.06989491036472285
2023-11-24 14:00:00,5.474526999999998,2.549999999999998,23.676,0.27833,586.06,0.0,0,22.346999999999998,0.29701,562.66,0.0,0,0.06796483274950202
2023-11-24 15:00:00,-3.2512833333333337,1.8649999999999984,23.531,0.27349,541.01,-3.170425e-23,0,22.386,0.29895,585.8,0.0,0,0.06792362112782471
2023-11-24 16:00:00,-3.0275166666666675,1.5133333333333323,23.61,0.27971,613.8,1.9666250000000002e-53,0,22.377,0.30203,576.58,0.0,0,0.06829109142111409
2023-11-24 17:00:00,-2.5608500000000007,1.965,23.301,0.29489,594.22,0.0,0,22.049,0.30896,532.8,0.0,0,0.08748883851912906
2023-11-24 18:00:00,-2.2042833333333336,1.7183333333333324,22.124000000000002,0.30163,433.06,0.0,0,21.038,0.31995999999999997,418.89,0.0,0,0.24359846143279076
2023-11-24 19:00:00,-2.1613666666666678,1.3683333333333323,21.648000000000003,0.31028,404.48,0.0,0,20.986,0.32283,402.64,0.16032833333333335,0,0.3871144996222268
2023-11-24 20:00:00,-1.7110316666666665,1.5049999999999997,21.461,0.31342,400.58,0.0,0,20.991,0.32254,400.35,0.19603333333333334,0,0.41627172195892576
2023-11-24 21:00:00,-1.2968950000000001,1.861666666666668,21.304000000000002,0.31637,400.1,0.0,0,20.993000000000002,0.32245999999999997,400.06,0.22345,0,0.4465622638917508
2023-11-24 22:00:00,-1.7894166666666669,2.018333333333332,21.163,0.31706999999999996,400.01,0.0,0,20.995,0.32037,400.01,0.2458166666666667,0,0.4870183391716464
2023-11-24 23:00:00,-2.5759833333333337,1.980000000000001,21.037,0.32025,400.0,0.0,0,20.996,0.32106999999999997,400.0,0.2632,0,0.5169654509238272
2023-11-25 00:00:00,-2.999166666666666,1.8083333333333331,20.988000000000003,0.32265,400.0,0.0290075,0,20.996,0.32249,400.0,0.2783333333333333,0,0.5482862833985851
2023-11-25 01:00:00,-2.131516666666666,1.6666666666666672,20.991,0.31788,400.0,0.06341000000000001,0,20.997,0.31777,400.0,0.29146666666666665,0,0.574627378254001
2023-11-25 02:00:00,-2.18014,1.1749999999999996,20.991999999999997,0.31279,400.0,0.09143,0,20.996,0.31272,400.0,0.3039833333333333,0,0.601140188199739
2023-11-25 03:00:00,-3.182433333333333,0.6816666666666669,20.994,0.30885999999999997,400.0,0.11522,0,20.997,0.3088,400.0,0.3154333333333333,0,0.6260732193145133
2023-11-25 04:00:00,-1.6628541666666676,0.7399999999999998,20.995,0.30517,400.0,0.13466,0,20.997,0.30512,400.0,0.32465,0,0.6465073150628478
2023-11-25 05:00:00,-0.8710103333333332,0.8200000000000001,21.057,0.30198,400.0,0.07066,0,21.066,0.30182,400.03,0.2456166666666667,0,0.4936121986400165
2023-11-25 06:00:00,-1.1351334999999998,1.1566666666666676,21.699,0.29252,414.86,8.07505e-24,0,21.345,0.30016,419.14,-1.7899333333333333e-33,0,0.18942921903976925
2023-11-25 07:00:00,13.663023333333335,1.0483333333333336,22.125999999999998,0.29707,498.31,0.0,0,21.748,0.30558,515.7,0.0,0,0.1111820866817776
2023-11-25 08:00:00,42.24333333333335,1.3216666666666659,22.430999999999997,0.31361,651.15,0.0,0,21.835,0.3091,543.52,0.0,0,0.10288137921560546
2023-11-25 09:00:00,147.81966666666668,1.523333333333334,22.561999999999998,0.31915,690.82,0.0,0,21.897,0.30992,540.98,0.0,0,0.09613297616594546
2023-11-25 10:00:00,175.29650000000007,1.2299999999999998,22.58,0.31477,645.43,0.0,0,21.973000000000003,0.31499,568.34,0.0,0,0.08935366440002747
2023-11-25 11:00:00,92.925,0.8350000000000006,22.579,0.31046999999999997,617.34,0.0,0,21.986,0.31140999999999996,553.05,0.0,0,0.08610481489113263
2023-11-25 12:00:00,115.37533333333332,0.6483333333333335,22.564,0.29834,560.41,0.0,0,22.031999999999996,0.30645,542.98,0.0,0,0.08202486434507865
2023-11-25 13:00:00,35.06216666666666,0.4049999999999997,22.712,0.29984,634.65,0.0,0,22.057,0.29888000000000003,542.62,0.0,0,0.07998488907205165
2023-11-25 14:00:00,10.638613666666664,0.2983333333333336,22.706999999999997,0.29794,634.37,0.0,0,22.13,0.29959,581.42,0.0,0,0.07955216704443988
2023-11-25 15:00:00,-2.068928333333334,-0.21000000000000008,22.752,0.29449000000000003,636.15,0.0,0,22.169,0.29459,565.61,0.0,0,0.07745380864070335
2023-11-25 16:00:00,-1.476446666666667,-0.4883333333333331,22.677,0.28468000000000004,585.78,0.0,0,22.134,0.28975,558.13,0.0,0,0.07787279346108936
2023-11-25 17:00:00,-2.5404516666666663,-0.8583333333333336,22.399,0.2821,532.9,0.0,0,21.805999999999997,0.28903,509.4,0.0,0,0.10081049522632048
2023-11-25 18:00:00,-2.6395500000000003,-1.49,21.302,0.2857,418.67,0.0,0,20.905,0.29223000000000005,415.64,0.055205,0,0.27201044027749155
2023-11-25 19:00:00,-2.2171500000000006,-1.7383333333333346,20.978,0.2857,401.96,0.045822,0,20.99,0.28543,401.71,0.2441333333333333,0,0.4321038532866268
2023-11-25 20:00:00,-2.830116666666667,-2.5583333333333345,20.989,0.27687,400.38,0.094085,0,20.994,0.27678,400.34,0.2676833333333333,0,0.4728690157291023
2023-11-25 21:00:00,-3.1173,-3.0733333333333333,20.991999999999997,0.26315,400.04,0.126315,0,20.995,0.2631,400.04,0.2876333333333333,0,0.5144240675870595
2023-11-25 22:00:00,-2.7460666666666658,-3.2083333333333317,20.994,0.2506,400.0,0.15143,0,20.995,0.25056999999999996,400.0,0.30525,0,0.5479428532179408
2023-11-25 23:00:00,-3.1402,-3.551666666666668,20.995,0.24578000000000003,400.0,0.17147,0,20.996,0.24575999999999998,400.0,0.3200666666666667,0,0.5802939762346315
2023-11-26 00:00:00,-2.462283333333333,-3.8466666666666716,20.995,0.24715,400.0,0.18892,0,20.996,0.24714,400.0,0.3335333333333333,0,0.6109966343842297
2023-11-26 01:00:00,-2.813,-3.778333333333332,20.996,0.24570999999999998,400.0,0.20347,0,20.997,0.2457,400.0,0.3451166666666666,0,0.6383336767635139
2023-11-26 02:00:00,-2.0618366666666668,-3.6599999999999984,20.997,0.24436999999999998,400.0,0.215375,0,20.998,0.24436999999999998,400.0,0.3542833333333333,0,0.6626141905350642
2023-11-26 03:00:00,-2.428401666666667,-3.171666666666667,20.997,0.24441,400.0,0.22589,0,20.998,0.2444,400.0,0.36225,0,0.6845250360601689
2023-11-26 04:00:00,-2.4302349999999997,-2.611666666666666,20.997,0.24650999999999998,400.0,0.23565999999999998,0,20.998,0.2465,400.0,0.3698,0,0.7022116903633492
2023-11-26 05:00:00,-1.05882,-2.255000000000001,21.063000000000002,0.2458,400.0,0.162695,0,21.07,0.24569000000000002,400.03,0.2902166666666667,0,0.5546053987224397
2023-11-26 06:00:00,-1.9473383333333336,-2.0349999999999984,21.456999999999997,0.2387,400.0,3.447495e-38,0,21.259,0.24306,410.07,0.0,0,0.21218490280925886
2023-11-26 07:00:00,28.02556666666666,-1.705000000000001,21.853,0.24248000000000003,470.79,-7.369999999999996e-55,0,21.675,0.25085,512.83,0.0,0,0.13255031252146438
2023-11-26 08:00:00,70.43699999999997,-0.9633333333333334,22.115,0.25363,626.36,0.0,0,21.781999999999996,0.25495,581.87,0.0,0,0.12464798406483962
2023-11-26 09:00:00,34.38350000000001,-0.3800000000000002,22.087,0.24502,592.66,0.0,0,21.789,0.24535,556.74,0.0,0,0.11784119788447008
2023-11-26 10:00:00,156.1265,0.2533333333333333,22.189,0.24125,596.24,0.0,0,21.805,0.23681999999999997,526.66,0.0,0,0.10932412940449207
2023-11-26 11:00:00,199.98166666666665,1.7049999999999996,22.355,0.24600000000000002,645.38,0.0,0,21.918000000000003,0.23519,533.06,0.0,0,0.10013393777045126
2023-11-26 12:00:00,159.27999999999994,2.0166666666666644,22.324,0.24254,619.96,0.0,0,22.0,0.23825,558.31,0.0,0,0.09358472422556494
2023-11-26 13:00:00,76.54800000000004,1.8249999999999995,22.45,0.24231,650.02,0.0,0,22.055999999999997,0.23811,582.08,0.0,0,0.09259564530530942
2023-11-26 14:00:00,5.084510500000003,0.8249999999999997,22.335,0.2354,594.83,0.0,0,22.023000000000003,0.23546,567.78,0.0,0,0.09332028298646887
2023-11-26 15:00:00,-1.8986000000000005,0.1533333333333332,22.316,0.22426,548.7,-6.09135e-42,0,22.051,0.233,583.7,0.0,0,0.09550793323717288
2023-11-26 16:00:00,-1.9819166666666663,0.06833333333333337,22.363000000000003,0.21264,549.58,0.0,0,22.052,0.22424000000000002,589.41,0.0,0,0.0968747853561371
2023-11-26 17:00:00,-2.869483333333333,-0.1516666666666667,22.023000000000003,0.19764,495.09,4.9958499999999997e-26,0,21.671,0.20278,482.16,0.0,0,0.12966549900405247
2023-11-26 18:00:00,-2.662166666666667,-0.34999999999999976,20.980999999999998,0.18077000000000001,419.36,0.010673,0,20.886,0.18114,415.73,0.11868833333333333,0,0.3235936534102617
2023-11-26 19:00:00,-2.8596166666666667,-0.555,20.99,0.16224,402.17,0.16726,0,20.991999999999997,0.16215,401.85,0.3016,0,0.5012706916683838
2023-11-26 20:00:00,-3.2266000000000012,-1.3383333333333334,20.993000000000002,0.15022,400.34,0.19544,0,20.995,0.15020999999999998,400.3,0.3220666666666667,0,0.5558760903908235
2023-11-26 21:00:00,-2.8119999999999994,-1.0533333333333337,20.995,0.14517,400.07,0.21564499999999998,0,20.996,0.14517,400.07,0.3383833333333333,0,0.5930352359365341
