Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-11-26 22:00:00,-2.9462666666666677,-1.528333333333334,20.996,0.14449,400.02,0.23235,0,20.996,0.14448,400.02,0.35261666666666663,0,0.6301600384641802
2023-11-26 23:00:00,-2.7315166666666664,-1.6799999999999988,20.996,0.1499,400.0,0.24622,0,20.997,0.14987999999999999,400.0,0.3645833333333333,0,0.6624424754447421
2023-11-27 00:00:00,-2.7915000000000005,-1.5866666666666664,20.996,0.15913,400.0,0.258815,0,20.997,0.15911,400.0,0.3757666666666665,0,0.6867229892162924
2023-11-27 01:00:00,-4.137950000000001,-2.1616666666666684,20.997,0.16203,400.0,0.27116,0,20.997,0.16202,400.0,0.3877833333333333,0,0.7184215948897589
2023-11-27 02:00:00,-3.95185,-2.8100000000000005,20.997,0.15749000000000002,400.0,0.281905,0,20.998,0.1575,400.0,0.3984666666666667,0,0.7475788172264579
2023-11-27 03:00:00,-3.4717,-3.1166666666666667,20.998,0.1505,400.0,0.29051,0,20.998,0.15052000000000001,400.0,0.40663333333333335,0,0.7695926918057558
2023-11-27 04:00:00,-4.06265,-3.571666666666665,20.998,0.14021,400.0,0.298165,0,20.998,0.14023,400.0,0.41386666666666666,0,0.7884470087231266
2023-11-27 05:00:00,-4.113,-3.9816666666666682,20.999000000000002,0.1324,400.0,0.303045,0,20.999000000000002,0.13241,400.0,0.4177,0,0.8020468438766398
2023-11-27 06:00:00,-0.8840210000000002,-3.97,20.997,0.12480999999999999,400.0,0.310095,0,20.997,0.12482,400.0,0.4240333333333333,0,0.8175698880417611
2023-11-27 07:00:00,5.056204666666667,-3.710000000000002,20.998,0.11587,400.0,0.319805,0,20.998,0.11588,400.0,0.4331833333333333,0,0.8369050072120338
2023-11-27 08:00:00,20.3305,-4.256666666666669,21.002,0.12761,400.0,0.31885,0,21.015,0.12747999999999998,400.0,0.4149666666666667,0,0.8280101655333469
2023-11-27 09:00:00,35.50366666666665,-4.741666666666669,21.000999999999998,0.15719,400.0,0.31227999999999995,0,21.066999999999997,0.1565,400.0,0.23166666666666666,0,0.7079813173981729
2023-11-27 10:00:00,47.46083333333334,-4.44,21.000999999999998,0.16724,400.0,0.30954000000000004,0,21.101999999999997,0.16619,400.0,0.0004905,0,0.614396593172608
2023-11-27 11:00:00,54.88283333333334,-3.9250000000000016,21.000999999999998,0.16739,400.0,0.305835,0,21.58,0.16155,400.0,0.0,0,0.5835909059688166
2023-11-27 12:00:00,49.916500000000006,-3.623333333333333,21.000999999999998,0.16598,400.0,0.30235,0,21.969,0.15642999999999999,400.0,0.0,0,0.5761384710488358
2023-11-27 13:00:00,26.72516666666666,-3.3633333333333377,21.0,0.16576,400.0,0.300425,0,22.186999999999998,0.15415,400.0,0.0,0,0.5790576275843121
2023-11-27 14:00:00,6.224773333333332,-3.2883333333333318,20.999000000000002,0.16508,400.0,0.302385,0,22.127,0.15408,400.0,0.0,0,0.5771344185727042
2023-11-27 15:00:00,-0.4951188333333333,-3.1583333333333314,20.999000000000002,0.16474,400.0,0.30748000000000003,0,21.429000000000002,0.16045,400.0,0.0,0,0.5985988048629713
2023-11-27 16:00:00,-0.5263699999999999,-3.1150000000000007,20.999000000000002,0.16473,400.0,0.31199499999999997,0,21.031999999999996,0.16439,400.0,0.008426833333333333,0,0.6451335943402706
2023-11-27 17:00:00,-0.29270499999999994,-2.1900000000000004,20.999000000000002,0.16191,400.0,0.315575,0,20.973000000000003,0.16217,400.0,0.09724333333333332,0,0.6940380520640154
2023-11-27 18:00:00,-0.4212266666666667,-1.6016666666666668,20.999000000000002,0.15841,400.0,0.31965,0,20.982,0.15857000000000002,400.0,0.1684,0,0.7318153719348857
2023-11-27 19:00:00,-0.89397,-1.4616666666666656,20.999000000000002,0.15705,400.0,0.323375,0,20.988000000000003,0.15716,400.0,0.21571666666666667,0,0.7589806992238478
2023-11-27 20:00:00,-0.5565350000000001,-1.7550000000000014,20.999000000000002,0.15787,400.0,0.32643,0,20.991,0.15794,400.0,0.2500333333333333,0,0.7796208530805687
2023-11-27 21:00:00,-0.773076666666667,-2.278333333333334,20.999000000000002,0.16054000000000002,400.0,0.330145,0,20.993000000000002,0.1606,400.0,0.27796666666666664,0,0.7953499553540765
2023-11-27 22:00:00,-1.8685016666666665,-2.851666666666666,20.998,0.16050999999999999,400.0,0.335555,0,20.993000000000002,0.16055999999999998,400.0,0.3020333333333333,0,0.8160931382649907
2023-11-27 23:00:00,-2.192066666666667,-3.4966666666666697,20.998,0.15541,400.0,0.341685,0,20.994,0.15546,400.0,0.3234666666666667,0,0.8355656295075211
2023-11-28 00:00:00,-2.375866666666666,-4.261666666666666,21.002,0.16202,400.0,0.340995,0,21.0,0.16201,400.0,0.33435,0,0.843189779517824
2023-11-28 01:00:00,-2.3011500000000007,-4.928333333333338,20.999000000000002,0.18341,400.0,0.338945,0,20.996,0.18341,400.0,0.3407333333333333,0,0.8422968610481489
2023-11-28 02:00:00,-1.4846333333333337,-5.2283333333333335,21.0,0.18919,400.0,0.34158999999999995,0,20.997,0.1892,400.0,0.3522166666666667,0,0.8544542894429562
2023-11-28 03:00:00,-2.580450000000001,-6.071666666666664,20.999000000000002,0.19050999999999998,400.0,0.343495,0,20.997,0.19053,400.0,0.36163333333333336,0,0.8597431142248779
2023-11-28 04:00:00,-2.753750000000001,-6.2433333333333305,20.998,0.17931,400.0,0.34765,0,20.996,0.17935,400.0,0.37316666666666665,0,0.8714884264029122
2023-11-28 05:00:00,-2.581633333333333,-6.606666666666665,20.996,0.14649,400.0,0.3597,0,20.993000000000002,0.14659,400.0,0.3940666666666667,0,0.8950133937770451
2023-11-28 06:00:00,-2.34877,-6.46333333333333,20.998,0.11302999999999999,400.0,0.37185999999999997,0,20.996,0.11313,400.0,0.4142166666666667,0,0.919740366783433
2023-11-28 07:00:00,18.9835275,-6.396666666666663,21.003,0.11287,400.0,0.36771,0,21.002,0.11289,400.0,0.41365,0,0.9189504773679512
2023-11-28 08:00:00,91.93866666666663,-5.6933333333333325,21.0,0.12604,400.0,0.363585,0,21.0,0.12602,400.0,0.4096166666666666,0,0.9139707397486092
2023-11-28 09:00:00,98.76316666666668,-5.623333333333335,21.004,0.14252,400.0,0.35912,0,21.006,0.14244,400.0,0.4007333333333333,0,0.90552235730476
2023-11-28 10:00:00,200.8933333333333,-4.830000000000001,21.002,0.17962999999999998,400.0,0.34886999999999996,0,21.005,0.17954,400.0,0.3814333333333333,0,0.889381138814479
2023-11-28 11:00:00,190.7926666666667,-4.383333333333332,21.002,0.20207,400.0,0.3414,0,21.008000000000003,0.20196,400.0,0.3587833333333333,0,0.8670581770726011
2023-11-28 12:00:00,166.387,-3.693333333333334,21.002,0.22399999999999998,400.0,0.334115,0,21.013,0.22383000000000003,400.0,0.30921666666666664,0,0.8340201936946219
2023-11-28 13:00:00,49.36583333333333,-3.758333333333332,21.0,0.24404,400.0,0.33119,0,20.991,0.24416999999999997,400.0,0.3245833333333333,0,0.8327495020262381
2023-11-28 14:00:00,10.364280500000003,-4.275000000000005,20.999000000000002,0.26000999999999996,400.0,0.33158000000000004,0,20.995,0.26006999999999997,400.0,0.3426833333333333,0,0.8406827391991208
2023-11-28 15:00:00,-2.4756,-4.594999999999996,21.0,0.2683,400.0,0.33357,0,20.995,0.26837,400.0,0.3615,0,0.8472422556494265
2023-11-28 16:00:00,-2.807816666666666,-4.876666666666667,20.999000000000002,0.26961,400.0,0.335725,0,20.996,0.26966,400.0,0.3753166666666667,0,0.8535270279552167
2023-11-28 17:00:00,-2.8538,-4.905000000000003,21.0,0.26600999999999997,400.0,0.33779499999999996,0,20.997,0.26605,400.0,0.38561666666666666,0,0.8574077889964971
2023-11-28 18:00:00,-2.5853333333333324,-5.021666666666662,21.000999999999998,0.26356999999999997,400.0,0.33666999999999997,0,20.999000000000002,0.26359,400.0,0.39025,0,0.8580603063397211
2023-11-28 19:00:00,-1.8662166666666669,-4.7499999999999964,21.0,0.2655,400.0,0.334305,0,20.999000000000002,0.26550999999999997,400.0,0.3915833333333333,0,0.8552785218765026
2023-11-28 20:00:00,-1.8960666666666663,-4.679999999999999,21.0,0.27268000000000003,400.0,0.33291000000000004,0,20.999000000000002,0.27269,400.0,0.3936166666666666,0,0.8523937083590906
2023-11-28 21:00:00,-1.7156000000000005,-4.669999999999996,21.0,0.27999,400.0,0.33191000000000004,0,20.999000000000002,0.28001,400.0,0.3957833333333333,0,0.8516725049797376
2023-11-28 22:00:00,-1.1802400000000004,-4.496666666666666,21.0,0.2844,400.0,0.3309,0,21.0,0.28441,400.0,0.3974,0,0.8507452434919981
2023-11-28 23:00:00,-1.20338,-4.481666666666668,21.0,0.2853,400.0,0.33055999999999996,0,20.999000000000002,0.28531,400.0,0.39955,0,0.8497836389861941
2023-11-29 00:00:00,-2.7147833333333318,-4.703333333333333,21.0,0.28481,400.0,0.33001,0,21.0,0.28481999999999996,400.0,0.4011,0,0.8502644412390961
2023-11-29 01:00:00,-2.890733333333334,-5.159999999999995,21.0,0.28913,400.0,0.32901,0,21.0,0.28914,400.0,0.4016166666666666,0,0.8474139707397486
2023-11-29 02:00:00,-2.828650000000001,-5.21333333333333,21.0,0.28778000000000004,400.0,0.32930000000000004,0,20.999000000000002,0.28779,400.0,0.4039,0,0.8477917439384574
2023-11-29 03:00:00,-3.4039333333333337,-5.630000000000001,21.0,0.28629,400.0,0.329115,0,21.0,0.2863,400.0,0.4053000000000001,0,0.8485129473178102
2023-11-29 04:00:00,-3.68945,-5.723333333333333,20.999000000000002,0.28501,400.0,0.32944,0,20.999000000000002,0.28502,400.0,0.4072833333333333,0,0.8490280925887767
2023-11-29 05:00:00,-3.9666833333333336,-6.403333333333332,21.055999999999997,0.27368000000000003,400.0,0.244995,0,21.061999999999998,0.2736,400.05,0.31828333333333336,0,0.6733292121711656
2023-11-29 06:00:00,-2.796181666666665,-6.459999999999996,21.26,0.2653,409.46,-4.171940000000001e-18,0,21.246,0.27007,435.43,-7.195750000000001e-18,0,0.2335771687615908
2023-11-29 07:00:00,3.5244617499999995,-5.4166666666666625,21.616,0.26696,485.45,-3.7775499999999994e-55,0,21.62,0.27454,530.71,-2.412583333333333e-66,0,0.15177209973212447
2023-11-29 08:00:00,17.263800000000003,-4.519999999999998,21.855999999999998,0.28429,632.58,0.0,0,21.677,0.27563000000000004,550.78,0.0,0,0.1411875815646679
2023-11-29 09:00:00,42.495166666666655,-3.01166666666667,21.888,0.28576,613.99,0.0,0,21.763,0.27844,571.49,0.0,0,0.13347070540559106
2023-11-29 10:00:00,65.0945,-2.7300000000000018,21.951,0.27875,587.7,0.0,0,21.789,0.27998,569.43,0.0,0,0.12625180300844838
2023-11-29 11:00:00,58.549666666666695,-2.04,22.194000000000003,0.30188000000000004,713.24,0.0,0,21.826999999999998,0.28331,542.53,0.0,0,0.11424204959131808
2023-11-29 12:00:00,64.12633333333332,-1.7183333333333328,21.988000000000003,0.29754,592.48,1.06487e-21,0,22.011,0.29529,584.7,0.0,0,0.1028504704993475
2023-11-29 13:00:00,32.957166666666666,-1.5433333333333341,22.168000000000003,0.30489,646.66,2.6862149999999993e-53,0,22.136999999999997,0.29612,563.44,0.0,0,0.094329967717563
2023-11-29 14:00:00,2.7957381666666667,-1.82,22.272,0.31461999999999996,688.87,0.0,0,22.205,0.30145,585.05,0.0,0,0.09005769627034825
2023-11-29 15:00:00,-0.5100433333333334,-1.8966666666666672,22.118000000000002,0.30911,572.78,-2.4917349999999997e-21,0,22.198,0.31051,599.64,0.0,0,0.08965931726080087
2023-11-29 16:00:00,-0.7019650000000002,-2.1566666666666685,22.208000000000002,0.31031,582.63,-2.40859e-54,0,22.134,0.31062,581.36,0.0,0,0.09014011951370286
2023-11-29 17:00:00,-0.5785633333333335,-2.0983333333333323,21.949,0.31071,562.75,-1.2557999999999997e-88,0,21.791,0.30841999999999997,527.8,0.0,0,0.12118620784394532
2023-11-29 18:00:00,-0.5441016666666667,-1.7950000000000002,20.91,0.30505,418.71,0.060204999999999995,0,20.896,0.30476,416.26,0.07853500000000001,0,0.3058829589944365
2023-11-29 19:00:00,-0.56442,-1.560000000000001,20.994,0.294,402.79,0.21469499999999997,0,20.991999999999997,0.29398,402.49,0.2672833333333333,0,0.4928566522425991
2023-11-29 20:00:00,-0.6636699999999999,-1.2850000000000006,20.995,0.28469,400.29,0.23346,0,20.994,0.28471,400.27,0.2903,0,0.5531973349817982
2023-11-29 21:00:00,-0.5672100000000001,-0.7499999999999998,20.996,0.27494,400.06,0.24818,0,20.995,0.27497,400.06,0.3095833333333333,0,0.5968129679236212
2023-11-29 22:00:00,-0.5771850000000001,-0.5266666666666672,20.997,0.26938,400.01,0.25904000000000005,0,20.996,0.2694,400.01,0.32416666666666666,0,0.6320489044577238
2023-11-29 23:00:00,-0.4411516666666667,-0.3583333333333334,20.997,0.2678,400.0,0.26833,0,20.996,0.26782,400.0,0.3366333333333333,0,0.6616182430111959
2023-11-30 00:00:00,-0.4824733333333333,-0.1133333333333332,20.998,0.26636,400.0,0.27758,0,20.997,0.26638,400.0,0.34936666666666666,0,0.6886118552098358
2023-11-30 01:00:00,-0.43578333333333336,0.0,20.996,0.25525,400.0,0.28876,0,20.994,0.2553,400.0,0.3653,0,0.7158115255168624
2023-11-30 02:00:00,-0.4113083333333333,0.0,20.998,0.23469,400.0,0.297875,0,20.998,0.23471,400.0,0.3782833333333333,0,0.7381688302768047
2023-11-30 03:00:00,-0.3833733333333333,0.0,20.999000000000002,0.23556,400.0,0.301695,0,20.999000000000002,0.23556999999999997,400.0,0.38326666666666653,0,0.7520434095748334
2023-11-30 04:00:00,-0.3895266666666667,-0.2466666666666667,20.999000000000002,0.2406,400.0,0.30514,0,20.999000000000002,0.2406,400.0,0.3877333333333334,0,0.7645442681502851
2023-11-30 05:00:00,-0.25373166666666663,-0.4383333333333333,21.061999999999998,0.24309,400.0,0.22654499999999997,0,21.068,0.243,400.04,0.30476666666666663,0,0.6063259839274675
2023-11-30 06:00:00,-0.34256456666666674,-0.4583333333333336,21.31,0.2442,407.61,2.28657e-20,0,21.23,0.24689,414.81,4.172033333333333e-20,0,0.2226045744900062
2023-11-30 07:00:00,6.209066500000001,-0.7766666666666663,21.713,0.24983000000000002,484.28,-4.187504999999999e-70,0,21.655,0.25626,516.85,-8.278949999999999e-83,0,0.14369118758156466
2023-11-30 08:00:00,29.762499999999992,-0.8433333333333324,21.833000000000002,0.26549,587.16,0.0,0,21.72,0.25954,561.43,0.0,0,0.13511230166907068
2023-11-30 09:00:00,50.02683333333333,-0.6666666666666676,21.881,0.26006999999999997,579.43,0.0,0,21.868000000000002,0.26100999999999996,590.14,0.0,0,0.12648190122948005
2023-11-30 10:00:00,60.80416666666668,-0.6300000000000002,22.024,0.26711999999999997,621.9,0.0,0,21.925,0.26659,607.18,0.0,0,0.11860704718730683
2023-11-30 11:00:00,59.43016666666666,-0.4466666666666671,22.094,0.28004,630.69,0.0,0,21.979,0.27533,587.71,0.0,0,0.10702658149598188
2023-11-30 12:00:00,39.57616666666667,-0.5666666666666667,22.083000000000002,0.2888,581.55,0.0,0,22.037,0.28901,589.88,0.0,0,0.0998145477024521
2023-11-30 13:00:00,26.89133333333332,-0.7983333333333336,22.258000000000003,0.30351,655.45,0.0,0,21.965999999999998,0.29006,527.02,0.0,0,0.09420976715433753
2023-11-30 14:00:00,5.522074833333334,-0.985,22.318,0.30099000000000004,689.76,0.0,0,22.413,0.28615,567.6,0.0,0,0.08768115942028985
2023-11-30 15:00:00,-2.7124166666666665,-1.92,22.236,0.29067,650.61,0.0,0,22.276999999999997,0.2779,568.14,0.0,0,0.08710763101861392
2023-11-30 16:00:00,-2.0367166666666665,-3.0099999999999967,22.193,0.27756,597.74,0.0,0,22.238000000000003,0.27241,582.25,0.0,0,0.08988254687821966
2023-11-30 17:00:00,-0.8205999999999997,-2.685,21.85,0.25585,477.29,-7.629900000000001e-55,0,21.88,0.26666,542.25,0.0,0,0.12101105845181676
2023-11-30 18:00:00,-1.06891,-2.3266666666666658,20.908,0.25364000000000003,411.72,0.061489999999999996,0,20.906,0.25544,421.88,0.05416166666666667,0,0.3025310804313483
2023-11-30 19:00:00,-2.3343833333333333,-2.461666666666667,20.991999999999997,0.24211,401.21,0.219955,0,20.987,0.24245,402.34,0.2555166666666667,0,0.4841335256542345
2023-11-30 20:00:00,-2.0535166666666664,-2.0966666666666653,20.995,0.23245,400.14,0.240945,0,20.993000000000002,0.23253000000000001,400.28,0.2861,0,0.5426883714540834
2023-11-30 21:00:00,-3.5661666666666667,-2.793333333333333,20.997,0.23573000000000002,400.03,0.254185,0,20.996,0.23576,400.06,0.3055666666666667,0,0.5853423998901024
2023-11-30 22:00:00,-2.446183333333333,-3.7466666666666617,20.998,0.24411999999999998,400.0,0.263295,0,20.997,0.24413,400.01,0.3186833333333333,0,0.6190672436293702
2023-11-30 23:00:00,-2.2447999999999992,-3.4500000000000046,20.998,0.24989,400.0,0.27125,0,20.997,0.2499,400.0,0.3300166666666666,0,0.6489456693454221
2023-12-01 00:00:00,-1.7066999999999994,-3.2583333333333324,20.999000000000002,0.2574,400.0,0.276775,0,20.999000000000002,0.2574,400.0,0.33775,0,0.6668383817569888
2023-12-01 01:00:00,-0.9831233333333332,-2.4933333333333327,20.999000000000002,0.27131,400.0,0.27993,0,20.999000000000002,0.27131,400.0,0.34180000000000005,0,0.6861048148911326
2023-12-01 02:00:00,-0.8048400000000003,-2.0483333333333325,20.999000000000002,0.28354,400.0,0.28336500000000003,0,20.999000000000002,0.28354,400.0,0.34601666666666664,0,0.6962016622020744
2023-12-01 03:00:00,-1.2827483333333332,-1.9200000000000017,20.999000000000002,0.29015,400.0,0.28729000000000005,0,20.998,0.29016,400.0,0.3516666666666667,0,0.7103853286626829
2023-12-01 04:00:00,-1.4002,-2.123333333333333,20.999000000000002,0.28881999999999997,400.0,0.29126,0,20.998,0.28883000000000003,400.0,0.3583,0,0.7235387045813586
2023-12-01 05:00:00,-1.0669049999999998,-1.9583333333333357,21.06,0.28176,400.0,0.21134499999999998,0,21.066,0.28167,400.05,0.27475,0,0.5600659385946837
2023-12-01 06:00:00,-0.8970616666666669,-1.8299999999999987,21.344,0.2738,415.46,5.817750000000001e-22,0,21.345,0.27899999999999997,449.88,7.661200000000001e-19,0,0.20519266433134145
2023-12-01 07:00:00,7.824022333333331,-1.535,21.875999999999998,0.29095,564.31,-1.967205e-55,0,21.746,0.28791,529.38,-2.0257166666666664e-67,0,0.12370355106806788
2023-12-01 08:00:00,49.67283333333334,-1.7516666666666685,21.98,0.30075,615.36,0.0,0,21.824,0.2951,557.88,0.0,0,0.11169036334913113
2023-12-01 09:00:00,79.357,-1.7100000000000002,22.045,0.30630999999999997,636.98,0.0,0,21.897,0.30414,576.87,0.0,0,0.10327975822515284
2023-12-01 10:00:00,103.25199999999998,-1.581666666666666,22.101,0.31008,621.17,0.0,0,21.976999999999997,0.30646999999999996,588.65,0.0,0,0.09600247269730064
2023-12-01 11:00:00,95.6615,-1.3949999999999994,22.034000000000002,0.30186999999999997,552.17,0.0,0,21.906999999999996,0.30387,551.88,0.0,0,0.0901195137028642
2023-12-01 12:00:00,45.66949999999999,-1.4416666666666669,22.288,0.30735,647.17,0.0,0,21.998,0.30227,569.75,0.0,0,0.0867058177072601
2023-12-01 13:00:00,20.030666666666672,-1.3499999999999988,22.229,0.305,628.45,0.0,0,22.006999999999998,0.30135,576.2,0.0,0,0.08425716051926642
2023-12-01 14:00:00,4.5495014000000005,-1.2933333333333323,22.296999999999997,0.30382,627.01,0.0,0,22.069000000000003,0.3018,587.78,0.0,0,0.08193213819630467
2023-12-01 15:00:00,-0.647129166666667,-1.2716666666666667,24.840999999999998,0.24964,552.98,1.0,0,22.051,0.29989,566.51,0.0,0,0.14860567346658424
2023-12-01 16:00:00,-0.916235,-1.239999999999999,25.051,0.25740999999999997,633.52,0.7886,4,22.053,0.29955,561.15,0.0,0,0.13236142592211006
2023-12-01 17:00:00,-0.8484550000000001,-1.308333333333333,24.891,0.25887,565.13,0.79255,4,21.756,0.30068,492.29,0.0,0,0.15325571811250774
2023-12-01 18:00:00,-0.740305,-1.448333333333333,24.683000000000003,0.24176999999999998,429.02,1.0,4,20.910999999999998,0.3012,415.57,0.08447500000000001,0,0.3434645236623394
2023-12-01 19:00:00,-0.7945,-1.5100000000000002,24.531,0.23908000000000001,403.66,1.0,4,20.993000000000002,0.29593,402.01,0.2669333333333333,0,0.5005838313070953
2023-12-01 20:00:00,-0.8240299999999998,-1.5483333333333322,24.619,0.23654,400.56,1.0,4,20.995,0.29461,400.31,0.2850666666666667,0,0.537674290816677
2023-12-01 21:00:00,-0.8967816666666669,-1.623333333333334,24.708000000000002,0.23451999999999998,400.07,1.0,4,20.997,0.29368,400.04,0.2995666666666667,0,0.5683426059482107
2023-12-01 22:00:00,-0.9384750000000002,-1.651666666666665,24.794,0.23206,400.01,1.0,4,20.997,0.29209,400.01,0.3109666666666667,0,0.5950271309842708
2023-12-01 23:00:00,-1.071795,-1.5483333333333342,24.875999999999998,0.22718000000000002,400.0,1.0,4,20.998,0.28731999999999996,400.0,0.32071666666666665,0,0.6199258190809809
2023-12-02 00:00:00,-0.8746649999999999,-1.8016666666666652,24.951999999999998,0.2179,400.0,1.0,4,20.998,0.27685,400.0,0.3291166666666667,0,0.6401538567209286
2023-12-02 01:00:00,-0.9051766666666672,-1.83,25.006,0.20621,400.0,0.9916,4,20.998,0.26283,400.0,0.3366166666666667,0,0.6588021155299127
2023-12-02 02:00:00,-1.180625,-1.7750000000000006,25.006,0.19495,400.0,0.9684,4,20.998,0.24848,400.0,0.34286666666666665,0,0.6734322412253588
2023-12-02 03:00:00,-1.6298999999999997,-1.988333333333332,25.005,0.18469000000000002,400.0,0.9497,4,20.998,0.23536999999999997,400.0,0.3485666666666667,0,0.6864139020537124
2023-12-02 04:00:00,-1.6409166666666664,-2.2466666666666657,25.004,0.17877,400.0,0.9338,4,20.999000000000002,0.22783,400.0,0.3537833333333333,0,0.6978157840511025
2023-12-02 05:00:00,-2.5405166666666665,-2.6566666666666667,25.066999999999997,0.17714000000000002,400.0,0.83765,4,21.069000000000003,0.22562,400.03,0.2708,0,0.5379833779792568
2023-12-02 06:00:00,-2.639266666666666,-3.203333333333336,25.081999999999997,0.1794,400.0,0.494075,4,21.294,0.22716999999999998,410.21,5.0971833333333326e-20,0,0.20715365066282024
2023-12-02 07:00:00,4.235983333333333,-3.326666666666666,25.026,0.19774,542.88,0.323135,4,21.74,0.24100000000000002,534.17,-2.2178333333333325e-66,0,0.11869633903427433
2023-12-02 08:00:00,13.310483333333332,-2.753333333333331,24.988000000000003,0.19394,497.14,0.368505,4,21.747,0.24076,536.65,0.0,0,0.11345902877944912
2023-12-02 09:00:00,56.72716666666667,-2.569999999999997,24.18,0.20876,564.75,0.0,0,21.947,0.24059,570.54,0.0,0,0.08185658355656295
2023-12-02 10:00:00,85.03649999999998,-2.505000000000001,24.000999999999998,0.21555,602.65,0.0,0,22.396,0.23444,580.23,0.0,0,0.07191771412871763
2023-12-02 11:00:00,96.22316666666669,-2.276666666666665,24.201999999999998,0.22884000000000002,744.82,0.0,0,22.747,0.22361,563.04,0.0,0,0.062181468507452424
2023-12-02 12:00:00,66.22099999999999,-2.1716666666666664,24.033,0.22449000000000002,685.26,0.0,0,23.145,0.21766,554.19,0.0,0,0.05348925063534584
2023-12-02 13:00:00,37.031333333333336,-2.0999999999999988,23.976999999999997,0.21935,648.84,0.0,0,23.248,0.21791999999999997,550.99,0.0,0,0.04864001648464867
2023-12-02 14:00:00,6.6531288333333345,-1.983333333333336,23.893,0.22257,609.57,0.0,0,23.156,0.2226,559.47,0.0,0,0.044611580465691324
2023-12-02 15:00:00,-1.2636883333333335,-2.1466666666666683,23.764,0.21686,534.5,1.92593e-37,0,23.002,0.23458,586.04,0.0,0,0.04483137578130367
2023-12-02 16:00:00,-0.7137600000000001,-2.0116666666666685,23.896,0.23204,622.22,-2.63555e-85,0,22.804000000000002,0.24074,568.49,0.0,0,0.04963252970671063
2023-12-02 17:00:00,-0.6306133333333332,-1.7433333333333354,23.436,0.23953000000000002,566.67,-2.350345e-25,0,22.359,0.24415,495.08,0.0,0,0.06892987155711243
2023-12-02 18:00:00,-0.7170316666666664,-1.7000000000000015,22.304000000000002,0.23944000000000001,425.45,0.0,0,21.361,0.25193000000000004,414.89,0.0,0,0.21928703894498247
2023-12-02 19:00:00,-1.572685,-1.9766666666666663,21.831999999999997,0.25099,403.49,0.0,0,20.973000000000003,0.2643,402.12,0.016546666666666668,0,0.3289580328319253
2023-12-02 20:00:00,-1.0688100000000005,-2.1866666666666683,21.643,0.26156999999999997,400.52,0.0,0,20.985,0.27231,400.32,0.08756333333333333,0,0.3654783982416375
2023-12-02 21:00:00,-0.9127116666666666,-1.8833333333333324,21.483,0.27202,400.06,0.0,0,20.989,0.28039000000000003,400.04,0.13318666666666668,0,0.394841678686723
2023-12-02 22:00:00,-0.5009333333333333,-1.5483333333333336,21.339000000000002,0.28142,400.01,0.0,0,20.991,0.2875,400.0,0.16908333333333336,0,0.4130434782608696
2023-12-02 23:00:00,-0.5171350000000001,-1.4066666666666672,21.206999999999997,0.28836999999999996,400.0,0.0,0,20.993000000000002,0.29219,400.0,0.19815,0,0.4462875197472354
2023-12-03 00:00:00,-0.6084016666666667,-1.5449999999999997,21.087,0.29622,400.0,0.0,0,20.994,0.29791999999999996,400.0,0.2218,0,0.4941273439109829
2023-12-03 01:00:00,-1.0530633333333332,-1.7000000000000015,20.988000000000003,0.3063,400.0,0.0062425,0,20.996,0.30615,400.0,0.23955,0,0.5141149804244797
2023-12-03 02:00:00,-1.5213433333333326,-1.8583333333333332,20.991,0.31734,400.0,0.042660500000000004,0,20.996,0.31724,400.0,0.2536,0,0.5456418710076242
2023-12-03 03:00:00,-2.320806666666667,-2.191666666666667,20.993000000000002,0.32311999999999996,400.0,0.07005499999999999,0,20.997,0.32304,400.0,0.26621666666666666,0,0.5728071982965863
2023-12-03 04:00:00,-2.9640166666666667,-3.0466666666666686,20.995,0.33476,400.0,0.09101,0,20.998,0.33469,400.0,0.27491666666666664,0,0.585960574215262
2023-12-03 05:00:00,-2.83895,-3.3166666666666678,21.059,0.34939000000000003,400.0,0.0283615,0,21.068,0.34919,400.03,0.19543333333333326,0,0.4369462188337111
2023-12-03 06:00:00,-2.3718850000000007,-3.305000000000002,21.822,0.34539000000000003,421.3,-7.707699999999999e-25,0,21.456999999999997,0.35446,426.13,-4.783666666666666e-34,0,0.16333882821622364
2023-12-03 07:00:00,6.438066666666665,-3.461666666666668,22.4,0.36055,560.67,0.0,0,21.886999999999997,0.3646,509.45,7.678249999999997e-85,0,0.08298990315268906
2023-12-03 08:00:00,27.44883333333333,-3.2299999999999986,22.576,0.36908,658.15,0.0,0,21.995,0.36924,558.77,0.0,0,0.07897520434095748
2023-12-03 09:00:00,55.77016666666668,-2.58,22.766,0.37151,699.91,0.0,0,22.049,0.36898000000000003,559.2,0.0,0,0.07319184009890789
2023-12-03 10:00:00,56.349,-1.553333333333334,22.735,0.36401999999999995,660.53,0.0,0,22.103,0.36304000000000003,550.27,0.0,0,0.06768322000137372
2023-12-03 11:00:00,53.94500000000001,-1.1100000000000003,22.796,0.35255,633.72,0.0,0,22.235,0.35397,572.58,0.0,0,0.06205096503880761
2023-12-03 12:00:00,29.70100000000001,-1.041666666666667,22.8,0.33548,618.33,0.0,0,22.365,0.33695,578.44,0.0,0,0.05586922178721066
2023-12-03 13:00:00,22.13233333333334,-0.9649999999999996,22.854,0.3141,588.05,0.0,0,22.348000000000003,0.31808000000000003,549.22,0.0,0,0.05243148567896147
2023-12-03 14:00:00,4.5248708333333365,-1.1550000000000002,22.910999999999998,0.29888000000000003,592.68,0.0,0,22.393,0.30573,555.78,0.0,0,0.05025413833367677
2023-12-03 15:00:00,-1.0599516666666668,-1.3816666666666662,23.031,0.29824,656.94,0.0,0,22.355,0.29715,561.69,0.0,0,0.05027130984270898
2023-12-03 16:00:00,-1.1598483333333331,-1.1916666666666669,22.908,0.28570999999999996,563.8,0.0,0,22.456999999999997,0.30056,619.84,0.0,0,0.05026100693728965
2023-12-03 17:00:00,-0.99531,-1.003333333333333,22.693,0.29278000000000004,575.31,0.0,0,22.011999999999997,0.29729,522.6,0.0,0,0.06671818119376331
2023-12-03 18:00:00,-1.0134549999999998,-1.0483333333333336,21.561,0.29306,425.09,0.0,0,21.043000000000003,0.30132,417.64,0.0,0,0.21154268837145407
2023-12-03 19:00:00,-0.8243633333333334,-0.8933333333333323,21.138,0.30293000000000003,403.21,0.0,0,20.986,0.30562,402.32,0.15388833333333335,0,0.3500583831307095
2023-12-03 20:00:00,-0.7064816666666667,-0.7083333333333336,20.993000000000002,0.31133,400.45,0.0019437,0,20.991999999999997,0.31134,400.33,0.18785,0,0.3831650525448176
2023-12-03 21:00:00,-0.8870433333333334,-0.5183333333333331,20.989,0.31693000000000005,400.1,0.0459455,0,20.994,0.31684,400.08,0.21308333333333332,0,0.40675870595507935
2023-12-03 22:00:00,-0.9268616666666668,-0.21166666666666648,20.991999999999997,0.32406,400.01,0.07768000000000001,0,20.995,0.32400999999999996,400.01,0.23285,0,0.4393158870801566
2023-12-03 23:00:00,-0.7985849999999995,-0.11166666666666664,20.994,0.33305999999999997,400.0,0.102145,0,20.996,0.33303,400.0,0.24923333333333336,0,0.458547977196236
2023-12-04 00:00:00,-0.6181833333333333,-0.205,20.995,0.33626999999999996,400.0,0.12211500000000002,0,20.996,0.33625,400.0,0.2638,0,0.4914485885019576
2023-12-04 01:00:00,-0.4155116666666665,-0.40333333333333343,20.996,0.33899999999999997,400.0,0.138755,0,20.997,0.33898,400.0,0.2767,0,0.5183391716464043
2023-12-04 02:00:00,-0.4261916666666667,-0.7183333333333327,20.996,0.34399,400.0,0.15273499999999998,0,20.997,0.34397,400.0,0.28775,0,0.5370217734734528
2023-12-04 03:00:00,-0.5047649999999999,-0.7933333333333331,20.997,0.35089000000000004,400.0,0.16488,0,20.997,0.35088,400.0,0.2974,0,0.5581770726011401
2023-12-04 04:00:00,-0.4837849999999999,-0.9916666666666666,20.998,0.35961,400.0,0.17479499999999998,0,20.998,0.3596,400.0,0.30496666666666666,0,0.5801566041623738
2023-12-04 05:00:00,-0.610945,-0.6599999999999999,20.998,0.37089,400.0,0.18298,0,20.999000000000002,0.37087,400.0,0.3104,0,0.5912837420152482
2023-12-04 06:00:00,-0.4890333333333334,-0.4883333333333336,20.998,0.37808,400.0,0.19011,0,20.999000000000002,0.37806999999999996,400.0,0.3151333333333333,0,0.6082491929390755
2023-12-04 07:00:00,2.7581721983333334,-0.6300000000000002,20.998,0.37844,400.0,0.197525,0,20.998,0.37844,400.0,0.32111666666666666,0,0.6162167731300227
2023-12-04 08:00:00,15.987833333333327,-0.06666666666666668,20.998,0.36996,400.0,0.204025,0,20.999000000000002,0.36995,400.0,0.3266166666666667,0,0.6308125558074044
2023-12-04 09:00:00,56.715,0.5816666666666664,20.998,0.35661,400.0,0.20985,0,20.999000000000002,0.3566,400.0,0.3309833333333333,0,0.6409780891544749
2023-12-04 10:00:00,71.24033333333331,0.7633333333333323,20.999000000000002,0.34062,400.0,0.21441999999999997,0,21.0,0.34060999999999997,400.0,0.3337333333333333,0,0.6477780067312315
2023-12-04 11:00:00,75.77833333333334,0.5899999999999996,21.0,0.33353,400.0,0.21600000000000003,0,21.000999999999998,0.3335,400.0,0.3293666666666667,0,0.6487739542551
2023-12-04 12:00:00,52.977,0.185,20.999000000000002,0.32884,400.0,0.21775500000000003,0,21.000999999999998,0.32881,400.0,0.32521666666666665,0,0.6499759598873549
2023-12-04 13:00:00,18.411716666666663,0.12166666666666667,20.999000000000002,0.32356,400.0,0.22164,0,21.000999999999998,0.32352,400.0,0.32173333333333337,0,0.6541314650731507
2023-12-04 14:00:00,3.9176636666666687,0.4083333333333334,20.999000000000002,0.32125,400.0,0.22615500000000002,0,20.997,0.32128,400.0,0.3313166666666667,0,0.6645030565286077
2023-12-04 15:00:00,-1.08773,0.8399999999999992,20.999000000000002,0.32245999999999997,400.0,0.23110999999999998,0,20.997,0.32248000000000004,400.0,0.3414333333333333,0,0.6762827117247063
2023-12-04 16:00:00,-0.8839733333333334,0.3300000000000004,20.999000000000002,0.32429,400.0,0.23575500000000002,0,20.998,0.32431,400.0,0.3492166666666667,0,0.6789958101517961
2023-12-04 17:00:00,-1.9013166666666668,0.2016666666666667,20.999000000000002,0.32605,400.0,0.23961,0,20.999000000000002,0.32605,400.0,0.3542666666666667,0,0.6919087849440209
2023-12-04 18:00:00,-1.5781666666666672,0.3949999999999998,20.999000000000002,0.32734,400.0,0.2427,0,20.999000000000002,0.32734,400.0,0.3576,0,0.6996703070265815
2023-12-04 19:00:00,-1.4320533333333334,0.9666666666666665,20.999000000000002,0.32621,400.0,0.24539,0,20.999000000000002,0.32621,400.0,0.36005000000000004,0,0.7050965038807611
2023-12-04 20:00:00,-0.7251350000000001,1.0816666666666674,20.999000000000002,0.32247,400.0,0.247675,0,21.0,0.32247,400.0,0.36185,0,0.7086338347413971
2023-12-04 21:00:00,-0.628698333333333,1.3966666666666656,20.999000000000002,0.31966,400.0,0.24983,0,20.999000000000002,0.31966,400.0,0.3634333333333333,0,0.7118277354213889
2023-12-04 22:00:00,-0.7398600000000001,1.6200000000000012,20.999000000000002,0.31911999999999996,400.0,0.25237,0,20.999000000000002,0.31911999999999996,400.0,0.3659666666666667,0,0.7159832406071845
2023-12-04 23:00:00,-0.7336283333333335,1.9016666666666655,20.999000000000002,0.32615,400.0,0.254885,0,20.999000000000002,0.32616,400.0,0.36873333333333336,0,0.7137852874510612
2023-12-05 00:00:00,-0.8587899999999995,2.0549999999999993,20.999000000000002,0.3386,400.0,0.257175,0,20.999000000000002,0.3386,400.0,0.3712166666666667,0,0.7234356755271654
2023-12-05 01:00:00,-0.8550116666666666,2.063333333333332,21.0,0.34820999999999996,400.0,0.25859,0,21.0,0.34820999999999996,400.0,0.3721833333333333,0,0.7242942509787759
2023-12-05 02:00:00,-1.0581116666666663,1.89,21.000999999999998,0.36509,400.0,0.25747000000000003,0,21.002,0.36506,400.0,0.3684833333333333,0,0.7203791469194313
2023-12-05 03:00:00,-1.0092299999999998,1.6433333333333335,21.0,0.38921,400.0,0.25635,0,21.0,0.3892,400.0,0.36411666666666653,0,0.7186276529981455
2023-12-05 04:00:00,-0.972341666666667,1.7950000000000002,21.0,0.39799,400.0,0.256685,0,21.0,0.39799,400.0,0.3630333333333333,0,0.7195892575039494
2023-12-05 05:00:00,-0.983825,1.851666666666666,20.999000000000002,0.39996,400.0,0.2581,0,20.999000000000002,0.39997,400.0,0.3643666666666666,0,0.7182498797994368
2023-12-05 06:00:00,-1.4364083333333335,1.4149999999999991,20.999000000000002,0.38506,400.0,0.26054,0,20.999000000000002,0.38506999999999997,400.0,0.3683833333333333,0,0.7231265883645854
2023-12-05 07:00:00,12.001504166666667,1.0983333333333334,21.0,0.36501999999999996,400.0,0.26234500000000005,0,20.999000000000002,0.36501999999999996,400.0,0.37195,0,0.7249124253039357
2023-12-05 08:00:00,56.330500000000036,1.023333333333334,21.0,0.34891,400.0,0.26354,0,20.999000000000002,0.34892,400.0,0.3741833333333333,0,0.7262518030084484
2023-12-05 09:00:00,109.83849999999997,1.205000000000001,21.0,0.33397,400.0,0.26403000000000004,0,21.0,0.33396,400.0,0.37416666666666665,0,0.7262861460265128
2023-12-05 10:00:00,147.76500000000004,1.435,21.0,0.32226,400.0,0.263935,0,21.000999999999998,0.32224,400.0,0.37106666666666666,0,0.7245003090871626
2023-12-05 11:00:00,152.12166666666667,1.7449999999999997,21.0,0.31464000000000003,400.0,0.26404,0,21.0,0.31464000000000003,400.0,0.3704333333333333,0,0.7245003090871626
2023-12-05 12:00:00,90.07883333333331,1.6400000000000008,21.0,0.30814,400.0,0.26477,0,21.000999999999998,0.30811,400.0,0.3678666666666666,0,0.7243629370149048
2023-12-05 13:00:00,39.0545,1.2400000000000009,21.0,0.30254000000000003,400.0,0.26611999999999997,0,21.002,0.3025,400.0,0.36085,0,0.7232639604368432
2023-12-05 14:00:00,8.339356833333332,0.9183333333333326,21.0,0.30116,400.0,0.26721999999999996,0,20.999000000000002,0.30118,400.0,0.3618166666666667,0,0.7250841403942578
2023-12-05 15:00:00,-1.4881,0.6999999999999997,21.0,0.30253,400.0,0.26834,0,20.998,0.30257,400.0,0.3693166666666667,0,0.7300295349955354
2023-12-05 16:00:00,-1.1848833333333326,0.8149999999999993,21.000999999999998,0.31090999999999996,400.0,0.26790499999999995,0,21.000999999999998,0.3109,400.0,0.3709166666666667,0,0.7264235180987705
2023-12-05 17:00:00,-1.094353333333333,1.2733333333333334,21.0,0.32879,400.0,0.26619,0,21.000999999999998,0.32879,400.0,0.36745,0,0.7226801291297479
2023-12-05 18:00:00,-1.0648616666666668,1.7833333333333317,21.0,0.34125,400.0,0.26548,0,21.0,0.34125,400.0,0.3653166666666667,0,0.7238134487258739
2023-12-05 19:00:00,-0.9617083333333328,1.7849999999999988,20.999000000000002,0.33985,400.0,0.267935,0,20.997,0.33988,400.0,0.36883333333333335,0,0.7247063671955492
2023-12-05 20:00:00,-0.9298249999999998,1.7266666666666677,20.999000000000002,0.316,400.0,0.27253,0,20.998,0.31603000000000003,400.0,0.37761666666666666,0,0.7323648602239164
2023-12-05 21:00:00,-1.0326150000000005,1.6683333333333343,20.999000000000002,0.29928,400.0,0.27520500000000003,0,20.999000000000002,0.29929,400.0,0.3835,0,0.7367951095542277
2023-12-05 22:00:00,-0.7375249999999995,1.7649999999999983,21.0,0.29562,400.0,0.27603,0,21.0,0.29563,400.0,0.3857,0,0.7395082079813174
2023-12-05 23:00:00,-0.6503116666666668,1.7316666666666676,21.0,0.29414,400.0,0.27658,0,21.0,0.29414,400.0,0.3868166666666667,0,0.7415687890651831
2023-12-06 00:00:00,-0.6744983333333334,1.7099999999999995,21.0,0.29028000000000004,400.0,0.27744,0,21.0,0.29028000000000004,400.0,0.38799999999999996,0,0.7435263410948554
2023-12-06 01:00:00,-0.7723433333333333,1.8433333333333344,21.0,0.28696,400.0,0.27847500000000003,0,21.0,0.28696,400.0,0.3891166666666666,0,0.7455182361425922
2023-12-06 02:00:00,-0.67593,1.961666666666667,21.0,0.2847,400.0,0.27981999999999996,0,21.0,0.28471,400.0,0.39048333333333335,0,0.7480596194793598
2023-12-06 03:00:00,-0.6835349999999999,2.043333333333332,21.0,0.28194,400.0,0.28136,0,21.0,0.28194,400.0,0.3920666666666667,0,0.7508757469606429
2023-12-06 04:00:00,-0.6784500000000002,2.1099999999999985,21.0,0.27902,400.0,0.28285000000000005,0,21.0,0.27902,400.0,0.3937166666666667,0,0.7534858163335394
2023-12-06 05:00:00,-0.6246866666666666,2.1416666666666666,21.057,0.27383,400.0,0.19974,0,21.064,0.27371999999999996,400.04,0.3038666666666667,0,0.5746617212720654
2023-12-06 06:00:00,-0.4709883333333333,1.8250000000000008,21.35,0.26364,400.0,-2.897785e-35,0,21.243000000000002,0.26826,428.15,4.15205e-18,0,0.17230579023284565
2023-12-06 07:00:00,3.8334136666666665,1.2650000000000006,21.775,0.26350999999999997,497.99,1.428055e-53,0,21.666999999999998,0.27481,533.27,0.0,0,0.09617762208942922
2023-12-06 08:00:00,13.90791666666667,0.9266666666666664,21.96,0.2792,600.82,0.0,0,21.725,0.27699999999999997,563.02,0.0,0,0.09003709045950957
2023-12-06 09:00:00,20.00233333333333,1.0500000000000005,22.087,0.28411,621.19,0.0,0,21.954,0.27044,537.61,0.0,0,0.08172608008791812
2023-12-06 10:00:00,27.954333333333334,0.7116666666666672,22.105,0.2768,592.79,0.0,0,22.465,0.26783,570.84,0.0,0,0.07313345696819837
2023-12-06 11:00:00,34.28016666666666,0.9316666666666672,22.269000000000002,0.28424,654.07,0.0,0,22.941999999999997,0.26361999999999997,583.92,0.0,0,0.06213682258396867
2023-12-06 12:00:00,33.830499999999994,1.245,22.293000000000003,0.28126,624.57,0.0,0,22.779,0.26581,585.71,0.0,0,0.058197678411978836
2023-12-06 13:00:00,19.129333333333324,1.3483333333333332,22.284000000000002,0.27046,593.44,0.0,0,23.296,0.2525,565.65,0.0,0,0.05262724088192871
2023-12-06 14:00:00,4.702553233333335,1.5149999999999992,22.478,0.26800999999999997,654.42,0.0,0,23.381,0.24218,567.65,0.0,0,0.04522975479085102
2023-12-06 15:00:00,-0.2753630000000001,1.6600000000000017,22.633000000000003,0.27871999999999997,760.21,0.0,0,22.984,0.23935,549.35,0.0,0,0.046002472697300636
2023-12-06 16:00:00,-0.3502849999999999,1.7016666666666669,22.403000000000002,0.24871,566.32,0.0,0,22.866999999999997,0.24464,584.73,0.0,0,0.05059069991070815
2023-12-06 17:00:00,-0.5324133333333333,1.4466666666666663,22.125999999999998,0.25745,548.56,-1.05442e-24,0,22.396,0.24445999999999998,500.74,0.0,0,0.06979874991414246
2023-12-06 18:00:00,-0.74295,1.0916666666666672,21.048000000000002,0.25601,420.69,0.0,0,21.365,0.25003000000000003,415.02,0.0,0,0.2219623600522014
2023-12-06 19:00:00,-0.64751,0.8883333333333331,20.989,0.25664000000000003,402.62,0.13741499999999998,0,20.971999999999998,0.25677,401.96,0.02232833333333333,0,0.3553815509306958
2023-12-06 20:00:00,-0.5993316666666667,0.9516666666666662,20.991999999999997,0.25355,400.32,0.16905499999999998,0,20.983,0.25368,400.25,0.09771166666666667,0,0.39631842846349336
2023-12-06 21:00:00,-0.6171249999999997,0.928333333333333,20.994,0.24906999999999999,400.07,0.19248,0,20.987,0.24916999999999997,400.06,0.14656333333333332,0,0.4329280857201731
2023-12-06 22:00:00,-0.7126399999999998,0.9583333333333331,20.995,0.24670999999999998,400.02,0.21105,0,20.99,0.24679,400.01,0.18441666666666667,0,0.4745174805961948
2023-12-06 23:00:00,-0.6053116666666667,1.1566666666666685,20.996,0.24574000000000001,400.0,0.226385,0,20.991999999999997,0.2458,400.0,0.21551666666666666,0,0.5302218558966962
2023-12-07 00:00:00,-0.6721016666666666,1.1750000000000007,20.996,0.24353000000000002,400.0,0.23981999999999998,0,20.993000000000002,0.24359,400.0,0.2421666666666667,0,0.5728415413146507
2023-12-07 01:00:00,-0.7518299999999999,1.0883333333333343,20.997,0.23756999999999998,400.0,0.251785,0,20.994,0.23761999999999997,400.0,0.2651833333333333,0,0.6078370767223024
2023-12-07 02:00:00,-0.8812499999999994,0.9983333333333332,20.997,0.23105,400.0,0.26284500000000005,0,20.994,0.2311,400.0,0.2859333333333333,0,0.6387457929802871
2023-12-07 03:00:00,-0.9465816666666668,1.0250000000000004,20.997,0.21952,400.0,0.27381,0,20.995,0.21957,400.0,0.3058833333333333,0,0.6677999862627928
2023-12-07 04:00:00,-0.7346933333333333,1.0850000000000009,20.998,0.20906999999999998,400.0,0.28299,0,20.996,0.20911,400.0,0.3223666666666667,0,0.6930764475582114
2023-12-07 05:00:00,-1.0417133333333333,0.9816666666666662,21.058000000000003,0.20265999999999998,400.0,0.206985,0,21.063000000000002,0.20260999999999998,400.04,0.24645,0,0.5403873892437667
2023-12-07 06:00:00,-0.9219316666666664,0.8666666666666661,21.349,0.19826,413.19,1.1963599999999997e-21,0,21.322,0.20039,417.91,0.0,0,0.20808091215055974
2023-12-07 07:00:00,0.8365164999999999,0.921666666666666,21.906999999999996,0.22066999999999998,596.67,0.0,0,21.769000000000002,0.21126999999999999,528.89,0.0,0,0.13227213407514252
2023-12-07 08:00:00,13.49881666666667,0.9583333333333334,21.926,0.22118000000000002,601.03,0.0,0,21.816,0.21555,565.77,0.0,0,0.12637543787348032
2023-12-07 09:00:00,32.948666666666675,1.258333333333333,21.967,0.2292,619.14,0.0,0,22.174,0.21702,570.72,0.0,0,0.11718524623943953
2023-12-07 10:00:00,27.82666666666667,1.4249999999999998,22.029,0.2297,582.53,0.0,0,22.688000000000002,0.22091,578.97,0.0,0,0.10217047874167183
2023-12-07 11:00:00,27.50766666666667,1.5433333333333317,22.098000000000003,0.25269,599.37,0.0,0,23.252,0.23151,575.82,0.0,0,0.08486159763720036
2023-12-07 12:00:00,15.227000000000006,1.5899999999999996,22.146,0.27710999999999997,578.09,0.0,0,23.745,0.24984,566.73,0.0,0,0.07312658836458548
2023-12-07 13:00:00,7.769399999999997,1.5399999999999996,22.168000000000003,0.2878,527.12,0.0,0,24.128,0.25989,586.76,0.0,0,0.06357579504086819
2023-12-07 14:00:00,1.3944639999999997,1.5383333333333349,22.369,0.29917,619.74,0.0,0,23.973000000000003,0.26527,567.19,0.0,0,0.055065595164503066
2023-12-07 15:00:00,-0.8266616666666666,1.4266666666666674,22.401,0.30018,653.54,0.0,0,23.524,0.2674,566.38,0.0,0,0.05538498523250223
2023-12-07 16:00:00,-0.95082,1.403333333333333,22.454,0.28834,638.81,0.0,0,23.23,0.26388,553.26,0.0,0,0.05937220962978226
2023-12-07 17:00:00,-0.8024816666666666,1.395,21.988000000000003,0.27333,511.52,-7.1074e-23,0,22.795,0.25949,506.94,0.0,0,0.07945944089566591
2023-12-07 18:00:00,-0.7674466666666668,1.521666666666667,20.971,0.26859,415.67,0.014197,0,21.739,0.25627,415.78,0.0,0,0.2372553059962909
2023-12-07 19:00:00,-0.96403,1.4750000000000003,20.991,0.26283,402.04,0.16588,0,21.307,0.25779,402.13,0.0,0,0.361185520983584
2023-12-07 20:00:00,-0.7935916666666668,1.5016666666666665,20.994,0.25821,400.23,0.19080000000000005,0,21.138,0.25594,400.25,0.0,0,0.3814822446596607
2023-12-07 21:00:00,-0.6946233333333333,1.4500000000000006,20.995,0.25398000000000004,400.05,0.209335,0,21.011999999999997,0.25372,400.06,0.006072999999999999,0,0.4019163404079951
2023-12-07 22:00:00,-0.8093833333333332,1.4533333333333331,20.996,0.25176,400.01,0.223635,0,20.985,0.25193000000000004,400.01,0.05236833333333333,0,0.4315887080156604
2023-12-07 23:00:00,-0.6555350000000001,1.413333333333333,20.997,0.25199,400.0,0.235015,0,20.988000000000003,0.25211999999999996,400.0,0.09691833333333333,0,0.4601620990452641
2023-12-08 00:00:00,-0.5652666666666665,1.5183333333333315,20.998,0.25483,400.0,0.24428000000000002,0,20.991,0.25494,400.0,0.13268666666666667,0,0.4937839137303386
2023-12-08 01:00:00,-0.6824033333333335,1.6533333333333338,20.998,0.25843,400.0,0.252425,0,20.991999999999997,0.25851999999999997,400.0,0.16290666666666667,0,0.5353389655882959
2023-12-08 02:00:00,-0.6372350000000001,1.7483333333333322,20.998,0.26116,400.0,0.26015,0,20.993000000000002,0.26124,400.0,0.18941666666666668,0,0.5688234082011128
2023-12-08 03:00:00,-0.5520550000000001,1.8433333333333348,20.998,0.26211,400.0,0.26697000000000004,0,20.994,0.26218,400.0,0.21226666666666666,0,0.6001785836939351
2023-12-08 04:00:00,-0.4319433333333334,2.0549999999999997,20.999000000000002,0.26313000000000003,400.0,0.27274499999999996,0,20.995,0.26319000000000004,400.0,0.2319,0,0.6249742427364516
2023-12-08 05:00:00,-0.4939733333333333,2.3766666666666683,21.061,0.26438,400.0,0.19526,0,21.064,0.26434,400.04,0.1618433333333333,0,0.473246788927811
2023-12-08 06:00:00,-0.5197000000000002,2.4716666666666667,21.371,0.26187,400.0,4.1332850000000007e-22,0,21.486,0.26121,407.31,4.0296333333333323e-35,0,0.1886805412459647
2023-12-08 07:00:00,1.9386491666666668,2.506666666666665,21.764,0.27078,484.78,-1.8042149999999996e-53,0,21.971999999999998,0.27465,533.47,5.0196833333333326e-82,0,0.11112026924926162
2023-12-08 08:00:00,6.479850000000001,2.6733333333333333,21.947,0.28508,573.31,6.0253e-87,0,22.081999999999997,0.28488,587.14,0.0,0,0.1032934954323786
2023-12-08 09:00:00,11.795516666666662,2.673333333333332,22.051,0.29186,613.2,0.0,0,22.159000000000002,0.2853,583.04,0.0,0,0.0971083178789752
2023-12-08 10:00:00,16.69738333333333,2.7150000000000016,22.236,0.30248,701.86,0.0,0,22.221999999999998,0.2854,586.01,0.0,0,0.09029809739679924
2023-12-08 11:00:00,9.246916666666667,2.8550000000000018,22.156999999999996,0.28684,632.71,0.0,0,22.203000000000003,0.2753,561.49,0.0,0,0.08581633353939144
2023-12-08 12:00:00,8.618483333333334,2.791666666666664,22.094,0.27119,541.1,0.0,0,22.308000000000003,0.27247,606.71,0.0,0,0.08355656295075213
2023-12-08 13:00:00,7.086383333333329,2.461666666666667,22.32,0.26938,625.07,0.0,0,22.276999999999997,0.26447,580.67,0.0,0,0.0818840579710145
2023-12-08 14:00:00,1.2857766166666678,2.5833333333333304,22.344,0.27513000000000004,648.49,0.0,0,22.185,0.25945,525.28,0.0,0,0.08094992787966206
2023-12-08 15:00:00,-0.3933183333333333,2.6449999999999982,22.386,0.27949,639.53,0.0,0,22.284000000000002,0.26613000000000003,538.04,0.0,0,0.07909540490418297
2023-12-08 16:00:00,-0.4137583333333335,2.5350000000000006,22.305999999999997,0.28165999999999997,583.1,0.0,0,22.323,0.27962,572.71,0.0,0,0.07878975204340957
2023-12-08 17:00:00,-0.6137549999999999,2.420000000000001,22.108,0.29721,600.75,0.0,0,21.979,0.28542,514.91,0.0,0,0.1024108798681228
2023-12-08 18:00:00,-0.6084583333333334,2.3466666666666653,20.975,0.29293,429.19,0.0101835,0,21.004,0.29083000000000003,419.55,0.0,0,0.26316711312590146
2023-12-08 19:00:00,-0.5376150000000001,2.308333333333333,20.991,0.2908,402.84,0.166355,0,20.987,0.29067,401.96,0.17204999999999998,0,0.4249948485472904
2023-12-08 20:00:00,-0.5463616666666665,2.5649999999999973,20.994,0.29261,400.32,0.19158,0,20.991999999999997,0.29262,400.23,0.2043333333333333,0,0.4534308675046363
2023-12-08 21:00:00,-0.4313733333333333,2.613333333333331,20.995,0.29333000000000004,400.11,0.20959499999999998,0,20.994,0.29336,400.08,0.2283,0,0.49502026238065794
2023-12-08 22:00:00,-0.3513183333333331,2.4816666666666687,20.996,0.29751,400.02,0.22357,0,20.995,0.29754,400.01,0.2477,0,0.5270622982347689
2023-12-08 23:00:00,-0.5401000000000001,2.339999999999998,20.997,0.30458,400.0,0.235025,0,20.996,0.30461,400.0,0.2639666666666667,0,0.5574215262037228
2023-12-09 00:00:00,-0.6889883333333336,1.9316666666666675,20.998,0.31017,400.0,0.24459,0,20.996,0.3102,400.0,0.2780666666666667,0,0.5780616800604437
2023-12-09 01:00:00,-0.759783333333333,1.8483333333333345,20.998,0.31138000000000005,400.0,0.252155,0,20.997,0.3114,400.0,0.2896,0,0.6042654028436019
2023-12-09 02:00:00,-0.6308700000000002,2.034999999999998,20.998,0.30644,400.0,0.25877999999999995,0,20.997,0.30646999999999996,400.0,0.2999833333333333,0,0.6275843121093482
2023-12-09 03:00:00,-0.5371199999999999,2.1550000000000007,20.998,0.29636,400.0,0.26463000000000003,0,20.997,0.29638000000000003,400.0,0.3095833333333333,0,0.6464042860086544
2023-12-09 04:00:00,-0.4130116666666666,2.311666666666666,20.999000000000002,0.28881,400.0,0.26971999999999996,0,20.998,0.28883000000000003,400.0,0.31816666666666665,0,0.6625798475169998
2023-12-09 05:00:00,-0.3902283333333335,2.2916666666666665,21.061,0.28348,400.0,0.19084500000000001,0,21.066999999999997,0.28338,400.05,0.2366166666666667,0,0.5062160862696614
2023-12-09 06:00:00,-0.5354883333333333,2.2350000000000003,21.374000000000002,0.27663000000000004,400.0,-5.368150000000001e-34,0,21.378,0.28023000000000003,429.46,2.1838e-19,0,0.19106394669963594
2023-12-09 07:00:00,1.3443474000000002,2.221666666666668,21.859,0.2877,538.53,2.1493399999999996e-84,0,21.75,0.28600000000000003,507.06,-1.2666033333333328e-98,0,0.11170410055635688
2023-12-09 08:00:00,8.933450000000004,2.376666666666669,22.105999999999998,0.30023,658.29,0.0,0,21.844,0.2877,538.79,0.0,0,0.1039048011539254
2023-12-09 09:00:00,19.009133333333335,2.396666666666669,22.011,0.28995,581.37,0.0,0,21.983,0.28407,547.91,0.0,0,0.09519884607459304
2023-12-09 10:00:00,20.758666666666667,2.403333333333336,22.248,0.29183000000000003,651.65,0.0,0,22.226,0.27881999999999996,548.88,0.0,0,0.08446665292945944
2023-12-09 11:00:00,21.402999999999995,2.576666666666664,22.319000000000003,0.29333000000000004,680.79,0.0,0,22.473000000000003,0.27264,554.16,0.0,0,0.07623463149941617
