Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-12-09 12:00:00,22.06266666666668,2.8150000000000013,22.326999999999998,0.28365,640.32,0.0,0,22.768,0.26556,557.81,0.0,0,0.06890583144446734
2023-12-09 13:00:00,8.32775,3.0483333333333293,22.303,0.27673000000000003,586.3,0.0,0,22.925,0.26291,563.05,0.0,0,0.06472285184422008
2023-12-09 14:00:00,0.5011733333333335,3.425000000000001,22.21,0.27092,506.48,0.0,0,22.99,0.26566999999999996,556.31,0.0,0,0.0595679648327495
2023-12-09 15:00:00,-0.17875333333333335,3.661666666666664,22.362,0.28414,585.14,0.0,0,22.747,0.2714,541.86,0.0,0,0.06054330654577925
2023-12-09 16:00:00,-0.16665833333333335,3.6133333333333284,22.439,0.28986999999999996,612.06,0.0,0,22.664,0.27954,563.73,0.0,0,0.0628133800398379
2023-12-09 17:00:00,-0.18343166666666672,3.7516666666666683,22.185,0.29675999999999997,606.61,0.0,0,22.294,0.28231999999999996,521.78,0.0,0,0.08067518373514664
2023-12-09 18:00:00,-0.1700083333333333,3.721666666666668,21.026,0.29108,428.36,0.0,0,21.279,0.28486999999999996,417.96,0.0,0,0.2362524898688097
2023-12-09 19:00:00,-0.151035,3.885000000000003,20.99,0.29066,403.88,0.14193,0,20.974,0.29072,402.52,0.052943333333333335,0,0.3666460608558279
2023-12-09 20:00:00,-0.16357416666666666,4.011666666666667,20.993000000000002,0.29170999999999997,400.77,0.16932,0,20.987,0.29178000000000004,400.51,0.109995,0,0.4019506834260595
2023-12-09 21:00:00,-0.1470916666666667,3.976666666666667,20.995,0.29367,400.17,0.189225,0,20.99,0.29375,400.11,0.14839666666666668,0,0.42925338278727937
2023-12-09 22:00:00,-0.13129783333333336,3.6116666666666624,20.996,0.29568,400.04,0.204755,0,20.991999999999997,0.29575,400.03,0.17859999999999998,0,0.4546672161549557
2023-12-09 23:00:00,-0.17217000000000002,3.6716666666666646,20.997,0.2965,400.0,0.21780500000000003,0,20.993000000000002,0.29656,400.0,0.20435,0,0.4969091283742016
2023-12-10 00:00:00,-0.13715849999999996,3.431666666666668,20.997,0.2967,400.0,0.22835999999999998,0,20.995,0.29675,400.0,0.22566666666666665,0,0.5271653272889621
2023-12-10 01:00:00,-0.1353573333333333,3.5616666666666634,20.998,0.29793000000000003,400.0,0.23703000000000002,0,20.995,0.29796999999999996,400.0,0.2432833333333333,0,0.5525791606566385
2023-12-10 02:00:00,-0.20768166666666665,3.5166666666666657,20.998,0.29822,400.0,0.24469000000000002,0,20.996,0.29825999999999997,400.0,0.2590166666666667,0,0.5753829246514184
2023-12-10 03:00:00,-0.18285333333333345,3.638333333333328,20.998,0.29967,400.0,0.2513,0,20.996,0.29971,400.0,0.2727833333333333,0,0.5980493165739406
2023-12-10 04:00:00,-0.22921499999999995,3.7650000000000046,20.998,0.29651,400.0,0.25763,0,20.996,0.29654,400.0,0.28581666666666666,0,0.6188955285390481
2023-12-10 05:00:00,-0.22116,3.818333333333337,21.06,0.28889000000000004,400.0,0.18107,0,21.065,0.28879,400.03,0.20941666666666667,0,0.4668589875678274
2023-12-10 06:00:00,-0.20597666666666672,3.763333333333336,21.401999999999997,0.28021999999999997,401.99,-1.1191700000000001e-23,0,21.445999999999998,0.28454,455.4,-2.11365e-34,0,0.17421526203722784
2023-12-10 07:00:00,1.2030858999999998,3.781666666666668,21.983,0.29264,553.52,1.3071849999999998e-57,0,21.875,0.29241,540.04,5.844949999999999e-100,0,0.09716670100968472
2023-12-10 08:00:00,9.230833333333333,3.7666666666666635,21.861,0.28959,494.98,0.0,0,21.97,0.29936,579.19,0.0,0,0.09123222748815166
2023-12-10 09:00:00,19.555416666666652,3.704999999999997,21.971999999999998,0.28931999999999997,519.33,0.0,0,22.221999999999998,0.29508,586.18,0.0,0,0.08366989491036472
2023-12-10 10:00:00,19.78416666666666,3.543333333333333,22.31,0.30935999999999997,688.14,0.0,0,22.371,0.28981999999999997,550.37,0.0,0,0.07627240881928704
2023-12-10 11:00:00,24.3315,3.356666666666672,22.183000000000003,0.30458,602.21,0.0,0,22.636999999999997,0.29015,558.43,0.0,0,0.06874098495775809
2023-12-10 12:00:00,14.620750000000005,3.199999999999997,22.307,0.30028,587.12,0.0,0,23.180999999999997,0.27871999999999997,527.57,0.0,0,0.05923140325571812
2023-12-10 13:00:00,14.272266666666667,2.9366666666666696,22.357,0.30012,602.94,-1.0137999999999998e-40,0,23.441999999999997,0.27363000000000004,547.24,0.0,0,0.05291915653547634
2023-12-10 14:00:00,3.6164015,2.8833333333333373,22.463,0.30539,667.97,0.0,0,23.465,0.27138,544.25,0.0,0,0.04635964008517069
2023-12-10 15:00:00,-0.3145166666666667,2.7266666666666657,22.385,0.28786,568.92,-1.4651949999999998e-55,0,23.154,0.27568000000000004,566.71,0.0,0,0.04756851432103853
2023-12-10 16:00:00,-0.27853999999999995,2.4566666666666666,22.45,0.28338,592.81,0.0,0,22.886,0.26683,525.84,0.0,0,0.052184215948897585
2023-12-10 17:00:00,-0.21983166666666665,2.7116666666666687,22.184,0.27496,556.8,-8.643250000000001e-25,0,22.486,0.25482,470.88,0.0,0,0.0730956796483275
2023-12-10 18:00:00,-0.21339666666666668,2.838333333333336,21.028000000000002,0.25893,422.71,0.0,0,21.471,0.25006,411.45,0.0,0,0.2286111683494745
2023-12-10 19:00:00,-0.2422866666666667,2.8733333333333366,20.99,0.25189,402.79,0.14399,0,21.059,0.25056,401.49,0.0,0,0.35218765025070403
2023-12-10 20:00:00,-0.17508833333333332,2.8700000000000028,20.993000000000002,0.2512,400.32,0.17492,0,20.98,0.25136,400.18,0.04373666666666667,0,0.3854660347551343
2023-12-10 21:00:00,-0.2265683333333333,2.9200000000000026,20.994,0.25209000000000004,400.07,0.19713,0,20.986,0.25221,400.04,0.09757833333333334,0,0.4211827735421389
2023-12-10 22:00:00,-0.2192,3.0783333333333287,20.995,0.25398000000000004,400.02,0.215455,0,20.989,0.25406999999999996,400.01,0.13923,0,0.4502026238065801
2023-12-10 23:00:00,-0.2272683333333333,3.296666666666668,20.996,0.2563,400.0,0.231125,0,20.991,0.25638,400.0,0.17393333333333333,0,0.4804588227213408
2023-12-11 00:00:00,-0.25966500000000003,3.4433333333333347,20.996,0.25744,400.0,0.244655,0,20.991999999999997,0.25751,400.0,0.20375,0,0.5319390067999176
2023-12-11 01:00:00,-0.22865500000000002,3.623333333333328,20.997,0.25348000000000004,400.0,0.2562,0,20.993000000000002,0.25354,400.0,0.22905,0,0.5675527165327289
2023-12-11 02:00:00,-0.26050833333333345,3.701666666666663,20.997,0.24425999999999998,400.0,0.266395,0,20.994,0.24431,400.0,0.25085,0,0.5967099388694278
2023-12-11 03:00:00,-0.2962316666666667,3.766666666666663,20.998,0.23563,400.0,0.275125,0,20.995,0.23567,400.0,0.2695,0,0.6260732193145133
2023-12-11 04:00:00,-0.2515166666666666,3.6166666666666623,20.998,0.23600000000000002,400.0,0.28178000000000003,0,20.996,0.23603000000000002,400.0,0.28415,0,0.6516244247544474
2023-12-11 05:00:00,-0.2762333333333334,3.6983333333333297,20.998,0.2418,400.0,0.28764,0,20.996,0.24183000000000002,400.0,0.29701666666666665,0,0.674084758568583
2023-12-11 06:00:00,-0.2920866666666667,3.6766666666666623,20.999000000000002,0.24829,400.0,0.293055,0,20.997,0.24831,400.0,0.30873333333333336,0,0.689023971426609
2023-12-11 07:00:00,1.1474911666666665,3.684999999999996,20.999000000000002,0.25369,400.0,0.29745,0,20.997,0.25371,400.0,0.3185166666666667,0,0.7086338347413971
2023-12-11 08:00:00,12.46915,3.5749999999999984,20.999000000000002,0.25713,400.0,0.30099499999999996,0,20.998,0.25715,400.0,0.32626666666666665,0,0.7237104196716807
2023-12-11 09:00:00,23.59433333333333,3.4016666666666717,21.0,0.25993,400.0,0.302885,0,21.0,0.25993,400.0,0.33035,0,0.7290679304897314
2023-12-11 10:00:00,22.2475,3.308333333333336,21.000999999999998,0.2653,400.0,0.30119,0,21.005,0.26523,400.0,0.3195,0,0.7284497561645717
2023-12-11 11:00:00,22.34783333333333,3.325000000000001,21.000999999999998,0.27310999999999996,400.0,0.296775,0,21.014,0.27289,400.0,0.27576666666666666,0,0.7045126725736658
2023-12-11 12:00:00,29.243166666666664,3.4000000000000044,21.000999999999998,0.28279,400.0,0.29391500000000004,0,21.009,0.28263,400.0,0.2464,0,0.6903633491311216
2023-12-11 13:00:00,15.038983333333334,3.105,21.0,0.29229,400.0,0.29303500000000005,0,21.02,0.29194000000000003,400.0,0.16925,0,0.6642626554021568
2023-12-11 14:00:00,1.2348516499999995,2.9516666666666684,20.998,0.29455,400.0,0.29779500000000003,0,20.969,0.29509,400.0,0.2434166666666667,0,0.6964764063465897
2023-12-11 15:00:00,-0.2100348666666666,3.003333333333333,20.999000000000002,0.28959,400.0,0.30232,0,20.989,0.28976,400.0,0.2940666666666667,0,0.7279689539116697
2023-12-11 16:00:00,-0.220235,3.0366666666666653,20.999000000000002,0.28262,400.0,0.305275,0,20.994,0.2827,400.0,0.31711666666666666,0,0.7439041142935641
2023-12-11 17:00:00,-0.3153383333333332,3.0483333333333333,21.0,0.27244,400.0,0.30699,0,20.997,0.27249,400.0,0.33116666666666666,0,0.7536918744419259
2023-12-11 18:00:00,-0.4231916666666668,2.8516666666666675,21.0,0.26411999999999997,400.0,0.307765,0,20.998,0.26416,400.0,0.3400833333333333,0,0.7602513908922316
2023-12-11 19:00:00,-0.4476116666666667,2.6749999999999994,21.0,0.26354,400.0,0.30811,0,20.998,0.26356999999999997,400.0,0.3462666666666667,0,0.7652998145477025
2023-12-11 20:00:00,-0.9265416666666668,2.2416666666666663,21.0,0.2684,400.0,0.30867,0,20.998,0.26843,400.0,0.3517333333333333,0,0.7703138951851088
2023-12-11 21:00:00,-0.8391900000000001,1.7933333333333328,20.999000000000002,0.2737,400.0,0.310035,0,20.998,0.27371999999999996,400.0,0.35755000000000003,0,0.7725461913592967
2023-12-11 22:00:00,-0.7881033333333334,1.7866666666666664,20.999000000000002,0.27294,400.0,0.312325,0,20.998,0.27296,400.0,0.3642,0,0.7817844632186276
2023-12-11 23:00:00,-0.5613516666666668,1.8983333333333348,20.999000000000002,0.26163000000000003,400.0,0.315145,0,20.998,0.26165,400.0,0.3713666666666666,0,0.7895116422831239
2023-12-12 00:00:00,-0.6502983333333335,1.8900000000000012,20.999000000000002,0.24793,400.0,0.31765,0,20.998,0.24795,400.0,0.3776833333333333,0,0.7960368157153651
2023-12-12 01:00:00,-0.8543999999999997,1.9000000000000021,21.0,0.23669,400.0,0.319105,0,20.999000000000002,0.2367,400.0,0.3819833333333333,0,0.8011195823889004
2023-12-12 02:00:00,-0.662925,1.9716666666666665,21.0,0.23,400.0,0.31939,0,21.0,0.23001,400.0,0.38415,0,0.8043478260869565
2023-12-12 03:00:00,-0.7224383333333335,1.885,21.0,0.22882,400.0,0.31948499999999996,0,21.0,0.22882,400.0,0.3855333333333333,0,0.8067861803695309
2023-12-12 04:00:00,-0.6756833333333332,1.7300000000000018,21.0,0.23154,400.0,0.320115,0,20.999000000000002,0.23154,400.0,0.38745,0,0.8098427089772651
2023-12-12 05:00:00,-0.7573866666666665,1.6716666666666666,20.999000000000002,0.23456,400.0,0.32155,0,20.999000000000002,0.23456,400.0,0.39038333333333336,0,0.8112164296998421
2023-12-12 06:00:00,-0.91922,1.5350000000000004,21.0,0.23611999999999997,400.0,0.323405,0,20.999000000000002,0.23613,400.0,0.3939166666666667,0,0.8168830276804726
2023-12-12 07:00:00,1.854573,1.4266666666666674,21.0,0.23661,400.0,0.324625,0,20.999000000000002,0.23661,400.0,0.39665,0,0.8216910502094924
2023-12-12 08:00:00,18.419916666666666,1.3966666666666672,21.0,0.23458,400.0,0.32463000000000003,0,21.0,0.23458,400.0,0.3969333333333333,0,0.8226183116972321
2023-12-12 09:00:00,34.64116666666667,1.3433333333333324,21.000999999999998,0.2317,400.0,0.32298000000000004,0,21.000999999999998,0.23169,400.0,0.39235,0,0.8189092657462738
2023-12-12 10:00:00,47.30066666666667,1.2549999999999997,21.000999999999998,0.23054000000000002,400.0,0.32065,0,21.002,0.23053,400.0,0.3857333333333334,0,0.8131396387114499
2023-12-12 11:00:00,45.52,1.1216666666666677,21.000999999999998,0.23054000000000002,400.0,0.31840999999999997,0,21.002,0.23051999999999997,400.0,0.3779666666666667,0,0.8067518373514665
2023-12-12 12:00:00,39.02466666666667,1.2316666666666676,21.0,0.23085999999999998,400.0,0.31686000000000003,0,21.003,0.23083,400.0,0.3678666666666666,0,0.8000892918469675
2023-12-12 13:00:00,19.167116666666672,1.253333333333333,20.999000000000002,0.23319,400.0,0.31817,0,20.997,0.23323000000000002,400.0,0.37645,0,0.8017034136959956
2023-12-12 14:00:00,2.1091608333333336,1.2850000000000008,20.999000000000002,0.23256,400.0,0.32052,0,20.998,0.23258,400.0,0.3857833333333333,0,0.8105982553746823
2023-12-12 15:00:00,-0.7883100000000002,1.0616666666666663,21.0,0.23164,400.0,0.32224,0,20.998,0.23165999999999998,400.0,0.3925166666666666,0,0.8172608008791813
2023-12-12 16:00:00,-0.8536133333333331,0.8616666666666654,20.999000000000002,0.22984000000000002,400.0,0.32381,0,20.998,0.22985999999999998,400.0,0.3978,0,0.8220688234082011
2023-12-12 17:00:00,-0.7880183333333335,0.7283333333333337,21.0,0.22478,400.0,0.32502,0,20.999000000000002,0.22479000000000002,400.0,0.4016,0,0.8254000961604506
2023-12-12 18:00:00,-0.6880166666666666,0.6516666666666672,21.0,0.22182,400.0,0.32579,0,20.999000000000002,0.22183000000000003,400.0,0.4041833333333333,0,0.8277354213888316
2023-12-12 19:00:00,-0.7465416666666667,0.6600000000000001,21.0,0.22095,400.0,0.32666999999999996,0,20.999000000000002,0.22095,400.0,0.4065666666666667,0,0.8302424617075349
2023-12-12 20:00:00,-0.7218083333333332,0.6733333333333338,21.0,0.22216999999999998,400.0,0.327385,0,21.0,0.22216999999999998,400.0,0.40851666666666653,0,0.8325434439178515
2023-12-12 21:00:00,-0.7311583333333334,0.5466666666666664,21.0,0.22458000000000003,400.0,0.328275,0,20.999000000000002,0.22458000000000003,400.0,0.41055,0,0.8326464729720447
2023-12-12 22:00:00,-0.7490883333333334,0.09999999999999992,21.0,0.22696,400.0,0.329525,0,20.999000000000002,0.22696,400.0,0.41301666666666653,0,0.8370423792842915
2023-12-12 23:00:00,-0.5536416666666669,0.14,21.0,0.22924,400.0,0.33074499999999996,0,20.999000000000002,0.22924,400.0,0.4153833333333334,0,0.8403736520365409
2023-12-13 00:00:00,-0.7818900000000002,0.21666666666666645,21.0,0.23024,400.0,0.331825,0,20.999000000000002,0.23024,400.0,0.4175333333333333,0,0.8418504018133114
2023-12-13 01:00:00,-0.6283416666666668,0.0,21.0,0.22616,400.0,0.33273,0,20.999000000000002,0.22616999999999998,400.0,0.4194333333333333,0,0.8457311628545917
2023-12-13 02:00:00,-0.5183833333333333,-0.2500000000000001,21.0,0.21736,400.0,0.333825,0,20.999000000000002,0.21736999999999998,400.0,0.4215,0,0.8488907205165191
2023-12-13 03:00:00,-0.4046599999999999,-0.5716666666666672,21.0,0.20949,400.0,0.3348,0,21.0,0.2095,400.0,0.42313333333333336,0,0.8511917027268356
2023-12-13 04:00:00,-0.2552860000000001,-0.5466666666666665,21.0,0.20775,400.0,0.33451,0,21.0,0.20776,400.0,0.4231,0,0.8508139295281271
2023-12-13 05:00:00,-0.3408983333333333,-0.31000000000000016,21.059,0.20853000000000002,400.0,0.25237,0,21.064,0.20845999999999998,400.04,0.3353833333333333,0,0.6837008036266227
2023-12-13 06:00:00,-0.3238283333333333,-0.3033333333333335,21.246,0.21325999999999998,425.4,0.0,0,21.226,0.21497,438.55,-1.3976283333333334e-18,0,0.2338793873205577
2023-12-13 07:00:00,1.2816071000000002,-0.4416666666666668,21.614,0.21761999999999998,481.98,0.0,0,21.604,0.22469,535.32,-2.0952833333333323e-82,0,0.1540627790370218
2023-12-13 08:00:00,13.652866666666661,-0.5633333333333339,21.744,0.22248,547.53,0.0,0,21.648000000000003,0.22665,562.02,0.0,0,0.14483137578130365
2023-12-13 09:00:00,33.40083333333333,-0.6666666666666667,21.904,0.23767,677.51,0.0,0,21.660999999999998,0.22133000000000003,554.3,0.0,0,0.13939144171989834
2023-12-13 10:00:00,49.26533333333333,-0.7583333333333326,21.932,0.22621999999999998,630.7,0.0,0,21.77,0.22074000000000002,584.8,0.0,0,0.1338381756988804
2023-12-13 11:00:00,48.057000000000016,-0.6666666666666672,22.038,0.22296999999999997,645.58,0.0,0,21.763,0.2173,575.49,0.0,0,0.1292568170890858
2023-12-13 12:00:00,38.80383333333332,-0.3050000000000003,21.951,0.21666999999999997,611.14,0.0,0,21.789,0.21391,570.68,0.0,0,0.12447970327632392
2023-12-13 13:00:00,23.60516666666667,-0.0033333333333333327,22.159000000000002,0.22696999999999998,701.45,0.0,0,21.801,0.21281,567.94,0.0,0,0.12116216773130024
2023-12-13 14:00:00,4.093994833333333,-0.20333333333333356,22.041,0.21481,600.48,0.0,0,21.816,0.21231,563.0,0.0,0,0.11869290473246788
2023-12-13 15:00:00,-0.5237883333333333,-0.3933333333333329,22.049,0.21095999999999998,566.18,0.0,0,21.84,0.21191,560.02,0.0,0,0.11696201662202076
2023-12-13 16:00:00,-0.4832966666666667,-0.32500000000000034,22.226,0.21923,662.62,0.0,0,21.839000000000002,0.20819000000000001,552.11,0.0,0,0.11530668315131536
2023-12-13 17:00:00,-0.5905066666666667,-0.3766666666666668,24.521,0.18739,627.85,1.0,0,21.537,0.20104,495.73,0.0,0,0.21228793186345216
2023-12-13 18:00:00,-0.703345,-0.2483333333333331,23.976,0.15987,432.37,1.0,4,20.885,0.18845,412.35,0.1859,0,0.4241706161137441
2023-12-13 19:00:00,-1.3794116666666665,-0.2383333333333336,23.9,0.1516,404.55,1.0,4,20.995,0.18031,401.8,0.3507166666666667,0,0.6192389587196923
2023-12-13 20:00:00,-2.2094666666666667,-0.3983333333333333,24.03,0.15182,400.75,1.0,4,20.997,0.18244000000000002,400.31,0.3603333333333333,0,0.664606085582801
2023-12-13 21:00:00,-2.2472383333333332,-0.4766666666666666,24.15,0.15379,400.16,1.0,4,20.998,0.18622,400.07,0.3693833333333333,0,0.7006319115323855
2023-12-13 22:00:00,-0.8376833333333333,-0.2649999999999996,24.256999999999998,0.15489,400.04,1.0,4,20.998,0.18878,400.02,0.3782,0,0.731437598736177
2023-12-13 23:00:00,-0.8725066666666669,-0.19999999999999984,24.357,0.15569000000000002,400.01,1.0,4,20.998,0.19089,400.0,0.3864,0,0.7570574902122399
2023-12-14 00:00:00,-0.8300399999999999,-0.2049999999999998,24.449,0.15746,400.0,1.0,4,20.998,0.19413,400.0,0.3934,0,0.7727179064496188
2023-12-14 01:00:00,-0.933838333333333,-0.265,24.537,0.16125,400.0,1.0,4,20.999000000000002,0.19984000000000002,400.0,0.3992166666666667,0,0.7899237584998969
2023-12-14 02:00:00,-1.0545833333333334,-0.3000000000000004,24.618000000000002,0.16655,400.0,1.0,4,20.999000000000002,0.20740999999999998,400.0,0.4038000000000001,0,0.8057215468095337
2023-12-14 03:00:00,-1.2519666666666665,-0.3533333333333332,24.695999999999998,0.17204,400.0,1.0,4,20.999000000000002,0.21524000000000001,400.0,0.4079666666666667,0,0.8138951851088674
2023-12-14 04:00:00,-1.2774166666666664,-0.4016666666666664,24.769000000000002,0.17759,400.0,1.0,4,20.999000000000002,0.22316,400.0,0.4116666666666667,0,0.8257778693591593
2023-12-14 05:00:00,-1.3331833333333338,-0.3816666666666667,25.057,0.18016,400.0,0.98365,4,21.066999999999997,0.22935,400.03,0.3277833333333333,0,0.6720928635208462
2023-12-14 06:00:00,-1.2718499999999997,-0.3266666666666669,25.090999999999998,0.18979000000000001,448.98,0.5838,4,21.199,0.23479,422.71,0.0,0,0.2672264578611169
2023-12-14 07:00:00,2.0795204666666667,-0.06666666666666668,25.035,0.19779000000000002,482.04,0.4636,4,21.590999999999998,0.24975,518.67,0.0,0,0.17877258053437736
2023-12-14 08:00:00,25.8545,-0.003333333333333334,24.043000000000003,0.24098000000000003,683.07,3.45255e-71,0,21.612,0.25495,528.7,0.0,0,0.13757813036609656
2023-12-14 09:00:00,44.07316666666666,0.2466666666666668,23.768,0.24715,650.02,0.0,0,21.685,0.2673,549.51,0.0,0,0.1312727522494677
2023-12-14 10:00:00,54.55833333333334,0.8699999999999997,23.434,0.2415,513.79,-1.248295e-37,0,21.748,0.27531,562.71,0.0,0,0.12408132426677655
2023-12-14 11:00:00,45.84716666666666,1.0600000000000007,23.479,0.25417,584.13,0.0,0,21.788,0.28063,564.32,0.0,0,0.11739473864963255
2023-12-14 12:00:00,36.00400000000001,1.0100000000000002,23.535999999999998,0.27209,640.57,0.0,0,21.855,0.29281,580.29,0.0,0,0.11112713785287452
2023-12-14 13:00:00,16.515283333333347,0.8949999999999989,23.601999999999997,0.28966,702.03,0.0,0,21.883000000000003,0.30205,571.98,0.0,0,0.10476681090734254
2023-12-14 14:00:00,1.871657499999999,0.5833333333333334,23.59,0.29907,712.59,0.0,0,21.8,0.30718,521.34,0.0,0,0.10067999175767564
2023-12-14 15:00:00,-1.0274083333333333,0.34333333333333343,23.454,0.29893000000000003,641.11,0.0,0,21.944000000000003,0.31548000000000004,549.86,0.0,0,0.09519884607459304
2023-12-14 16:00:00,-1.361385,0.4199999999999997,23.489,0.30249000000000004,656.47,0.0,0,21.958000000000002,0.31913,569.0,0.0,0,0.09366714746891958
2023-12-14 17:00:00,-1.024345,0.658333333333334,22.97,0.28861,517.52,0.0,0,21.621,0.31119,509.54,0.0,0,0.12382031732948692
2023-12-14 18:00:00,-0.6230483333333335,0.9283333333333336,21.895,0.27965999999999996,417.44,0.0,0,20.883000000000003,0.29741999999999996,416.58,0.15148333333333333,0,0.3180197815784051
2023-12-14 19:00:00,-0.6701833333333332,1.0450000000000002,21.426,0.2762,402.4,0.0,0,20.995,0.28359,402.35,0.32266666666666666,0,0.4810769970465004
2023-12-14 20:00:00,-0.5211,1.0483333333333342,21.245,0.27892,400.2,0.0,0,20.997,0.28321,400.2,0.33521666666666666,0,0.5237997115186482
2023-12-14 21:00:00,-1.1112633333333333,1.0966666666666671,21.096,0.28652,400.06,0.0,0,20.997,0.28826999999999997,400.06,0.34575,0,0.5576275843121093
2023-12-14 22:00:00,-0.6344766666666666,0.98,20.994,0.28703,400.01,0.013951,0,20.997,0.28698,400.01,0.3566,0,0.5912837420152482
2023-12-14 23:00:00,-0.6368799999999997,1.1016666666666672,20.989,0.2782,400.0,0.05542,0,20.997,0.27806,400.0,0.36723333333333336,0,0.6238409231403256
2023-12-15 00:00:00,-0.58106,1.286666666666666,20.991,0.26798,400.0,0.089375,0,20.998,0.26789,400.0,0.37656666666666666,0,0.6518991688989628
2023-12-15 01:00:00,-0.8793150000000001,1.5183333333333322,20.993000000000002,0.25972,400.0,0.1164,0,20.998,0.25965,400.0,0.3850833333333333,0,0.6765574558692218
2023-12-15 02:00:00,-0.5051633333333334,1.8399999999999992,20.994,0.25476,400.0,0.13885,0,20.998,0.2547,400.0,0.39216666666666666,0,0.697541039906587
2023-12-15 03:00:00,-0.6391466666666665,2.1650000000000014,20.995,0.25335,400.0,0.15753,0,20.999000000000002,0.25329,400.0,0.3975333333333333,0,0.7149872930833162
2023-12-15 04:00:00,-0.3018383333333333,2.6733333333333347,20.996,0.25258,400.0,0.17335,0,20.999000000000002,0.25253000000000003,400.0,0.4017,0,0.7296861048148912
2023-12-15 05:00:00,-0.1774256666666667,3.1766666666666703,21.059,0.25203000000000003,400.0,0.10563499999999999,0,21.069000000000003,0.25188,400.03,0.31755,0,0.5728415413146507
2023-12-15 06:00:00,-0.2022293333333333,3.584999999999995,21.613000000000003,0.24625999999999998,409.93,-2.3570299999999998e-21,0,21.241999999999997,0.25427,425.4,0.0,0,0.2129988323373858
2023-12-15 07:00:00,1.1979833,3.991666666666665,22.087,0.26094,530.5,0.0,0,21.666999999999998,0.27025,546.09,0.0,0,0.13338828216223642
2023-12-15 08:00:00,13.619633333333331,4.240000000000005,22.344,0.27829,649.09,0.0,0,21.634,0.27345,531.24,0.0,0,0.12460333814135585
2023-12-15 09:00:00,31.75333333333333,4.4833333333333325,22.395,0.28038,634.25,0.0,0,21.744,0.27929,558.63,0.0,0,0.11924239302149872
2023-12-15 10:00:00,39.019,4.69333333333333,22.436,0.28233,633.26,0.0,0,21.822,0.28201,554.0,0.0,0,0.10957139913455596
2023-12-15 11:00:00,45.199,5.104999999999995,22.499000000000002,0.28255,628.22,0.0,0,22.034000000000002,0.28223000000000004,566.94,0.0,0,0.09693316848684662
2023-12-15 12:00:00,32.38,5.346666666666664,22.569000000000003,0.28676,668.67,0.0,0,22.053,0.27771,549.18,0.0,0,0.08971083178789753
2023-12-15 13:00:00,17.635316666666668,5.301666666666664,22.543000000000003,0.27863000000000004,615.63,0.0,0,22.005,0.27816,550.72,0.0,0,0.08950477367951094
2023-12-15 14:00:00,2.5752300000000017,5.3166666666666655,22.546,0.2728,579.16,0.0,0,22.044,0.28086,579.29,0.0,0,0.08924720104402774
2023-12-15 15:00:00,-0.31477583333333337,5.5749999999999975,22.675,0.27719,655.44,0.0,0,21.988000000000003,0.27399,553.52,0.0,0,0.08894841678686723
2023-12-15 16:00:00,-0.2639165,6.011666666666665,22.713,0.27374,667.95,0.0,0,21.971,0.26561,542.75,0.0,0,0.08897932550312522
2023-12-15 17:00:00,-0.34799666666666673,6.328333333333334,22.295,0.2584,573.27,0.0,0,21.643,0.2567,497.69,0.0,0,0.1210385328662683
2023-12-15 18:00:00,-0.3372583333333334,6.246666666666666,21.208000000000002,0.24691999999999997,420.39,0.0,0,20.89,0.25035,413.06,0.12792333333333333,0,0.3106566385053919
2023-12-15 19:00:00,-0.5842016666666666,5.708333333333331,20.982,0.24276,402.85,0.087325,0,20.991999999999997,0.24241999999999997,401.9,0.3066833333333333,0,0.4787760148361838
2023-12-15 20:00:00,-0.6851699999999996,5.2066666666666634,20.991,0.23726999999999998,400.36,0.12919,0,20.995,0.23718000000000003,400.25,0.3243666666666667,0,0.5296723676076653
2023-12-15 21:00:00,-1.1258416666666664,5.2983333333333364,20.993000000000002,0.23301,400.05,0.15650999999999998,0,20.996,0.23296999999999998,400.04,0.3383,0,0.566350710900474
2023-12-15 22:00:00,-0.2696866666666667,5.64833333333333,20.995,0.23273000000000002,400.01,0.17640999999999998,0,20.997,0.2327,400.01,0.3487833333333333,0,0.5991826361700666
2023-12-15 23:00:00,-0.10271460000000003,5.988333333333339,20.996,0.2361,400.0,0.192475,0,20.998,0.23608,400.0,0.3576666666666667,0,0.6274812830551549
2023-12-16 00:00:00,-0.4213493333333333,6.209999999999996,20.996,0.23988,400.0,0.206565,0,20.998,0.23986,400.0,0.36613333333333337,0,0.6551274125970191
2023-12-16 01:00:00,-0.18892616666666667,6.028333333333337,20.997,0.24239000000000002,400.0,0.21926,0,20.997,0.24236999999999997,400.0,0.3746333333333334,0,0.6744281887492273
2023-12-16 02:00:00,-0.5260866666666666,6.296666666666665,20.997,0.23951,400.0,0.23076999999999998,0,20.998,0.2395,400.0,0.3833666666666665,0,0.6991208187375506
2023-12-16 03:00:00,-0.17155816666666668,6.691666666666663,20.997,0.23526,400.0,0.240605,0,20.998,0.23525,400.0,0.39088333333333336,0,0.7195205714678206
2023-12-16 04:00:00,-0.3848550000000001,6.629999999999996,20.998,0.23033,400.0,0.24874,0,20.998,0.23033,400.0,0.39685,0,0.7354557318497149
2023-12-16 05:00:00,-0.7521583333333335,6.443333333333337,21.063000000000002,0.22361999999999999,400.0,0.173995,0,21.07,0.22353,400.03,0.3150833333333333,0,0.5831787897520434
2023-12-16 06:00:00,-0.5231756666666667,6.593333333333329,21.488000000000003,0.21978000000000003,433.87,-3.0302550000000007e-34,0,21.229,0.22102,422.65,3.89425e-18,0,0.2199601620990453
2023-12-16 07:00:00,0.6855238,6.879999999999994,21.881999999999998,0.23024,505.0,0.0,0,21.648000000000003,0.23922,535.94,-9.25375e-53,0,0.14044577237447628
2023-12-16 08:00:00,8.667466666666668,6.968333333333334,22.122,0.2581,658.17,0.0,0,21.698,0.25477,566.65,-1.6931999999999996e-98,0,0.13023559310392194
2023-12-16 09:00:00,25.92533333333333,7.098333333333333,22.221999999999998,0.27537,659.83,0.0,0,21.739,0.26882,561.9,0.0,0,0.12378940861322893
2023-12-16 10:00:00,19.665333333333333,7.283333333333341,22.188000000000002,0.28157,609.04,0.0,0,21.853,0.28298,584.42,0.0,0,0.11504911051583215
2023-12-16 11:00:00,15.24816666666667,7.403333333333326,22.301,0.2951,623.59,0.0,0,21.959,0.29502,585.99,0.0,0,0.10438216910502096
2023-12-16 12:00:00,16.772666666666666,7.538333333333339,22.309,0.30058,609.07,0.0,0,22.04,0.30253,592.66,0.0,0,0.0959749982828491
2023-12-16 13:00:00,12.716083333333332,7.991666666666672,22.445999999999998,0.30409,642.35,0.0,0,24.131999999999998,0.26944,598.41,1.0,0,0.2972834672711038
2023-12-16 14:00:00,2.4557599999999997,8.37999999999999,22.214000000000002,0.28985,519.1,0.0,0,24.375,0.25688,544.82,1.0,4,0.2950614740023353
2023-12-16 15:00:00,-0.002946408333333329,8.343333333333339,22.4,0.29173000000000004,580.1,0.0,0,24.641,0.25249,560.1,1.0,4,0.2925853423998901
2023-12-16 16:00:00,-0.4186283333333333,8.204999999999995,22.485,0.29508,649.55,0.0,0,24.888,0.24733000000000002,600.14,1.0,4,0.2898275980493166
2023-12-16 17:00:00,-0.32554666666666665,8.226666666666663,22.122,0.27371999999999996,524.32,0.0,0,24.642,0.23125,496.61,1.0,4,0.3159385946837008
2023-12-16 18:00:00,-0.2277533333333334,8.56333333333334,21.035999999999998,0.26052,417.29,0.005569,0,23.819000000000003,0.21933000000000002,413.63,1.0,4,0.4728690157291023
2023-12-16 19:00:00,-0.16740833333333333,8.920000000000005,20.989,0.25077,402.7,0.14473,0,23.555,0.21443,402.17,1.0,4,0.6043684318977952
2023-12-16 20:00:00,-0.17980983333333328,9.106666666666678,20.993000000000002,0.2483,400.32,0.173165,0,23.546,0.21255,400.26,1.0,4,0.6340751425235249
2023-12-16 21:00:00,-0.20489516666666666,9.20333333333333,20.995,0.24939,400.04,0.19358499999999998,0,23.554000000000002,0.21341,400.03,1.0,4,0.6748403049660004
2023-12-16 22:00:00,-0.20182833333333333,9.213333333333322,20.996,0.24915,400.01,0.208965,0,23.570999999999998,0.21300999999999998,400.01,1.0,4,0.7031389518510887
2023-12-16 23:00:00,-0.21872666666666668,9.148333333333337,20.997,0.2489,400.0,0.221275,0,23.59,0.21256,400.0,1.0,4,0.7268699773336079
2023-12-17 00:00:00,-0.18770166666666666,8.943333333333321,20.997,0.24789,400.0,0.23183,0,23.611,0.21144000000000002,400.0,1.0,4,0.7479222474071021
2023-12-17 01:00:00,-0.15666383333333336,8.79833333333334,20.998,0.24600000000000002,400.0,0.240905,0,23.631999999999998,0.20956,400.0,1.0,4,0.7669826224328594
2023-12-17 02:00:00,-0.13062833333333332,8.699999999999994,20.998,0.24309,400.0,0.24898499999999998,0,23.651,0.20685,400.0,1.0,4,0.7840167593928155
2023-12-17 03:00:00,-0.13318666666666668,8.699999999999994,20.998,0.24040999999999998,400.0,0.25622500000000004,0,23.67,0.20434000000000002,400.0,1.0,4,0.7989903152689058
2023-12-17 04:00:00,-0.14291883333333333,8.694999999999995,20.998,0.23845999999999998,400.0,0.26259499999999997,0,23.69,0.20245,400.0,1.0,4,0.8118689470430661
2023-12-17 05:00:00,-0.17672016666666668,8.703333333333326,21.061999999999998,0.23401,400.0,0.18667,0,23.916999999999998,0.19674,400.03,1.0,4,0.6721958925750395
2023-12-17 06:00:00,-0.20618083333333334,8.598333333333334,21.388,0.22235,400.0,-6.886649999999999e-34,0,24.831,0.18287,435.54,1.0,4,0.38934679579641457
2023-12-17 07:00:00,0.5484034333333334,8.509999999999998,21.889,0.23063000000000003,553.09,0.0,0,23.303,0.21281999999999998,555.65,0.0,0,0.10543649975959887
2023-12-17 08:00:00,6.580183333333332,8.5,22.063000000000002,0.24581999999999998,647.32,0.0,0,23.144000000000002,0.22134,567.94,0.0,0,0.10034686448245073
2023-12-17 09:00:00,16.765166666666666,8.595,22.052,0.24395,616.6,0.0,0,23.066999999999997,0.22000999999999998,555.36,0.0,0,0.09405865787485404
2023-12-17 10:00:00,19.219166666666673,8.714999999999996,22.108,0.2376,579.17,0.0,0,23.278000000000002,0.21265,531.46,0.0,0,0.08239920324198091
2023-12-17 11:00:00,16.636333333333333,8.456666666666656,22.124000000000002,0.23165,549.9,0.0,0,23.699,0.20986,550.32,0.0,0,0.07100418984820386
2023-12-17 12:00:00,13.481633333333335,8.424999999999995,22.303,0.23815999999999998,624.16,0.0,0,23.962,0.21109,591.68,0.0,0,0.06395700254138334
2023-12-17 13:00:00,5.7407,8.583333333333337,22.381999999999998,0.24124,656.41,0.0,0,23.695,0.20956,558.74,0.0,0,0.06138814479016416
2023-12-17 14:00:00,0.5837846666666667,8.593333333333337,22.443,0.24406999999999998,668.66,0.0,0,23.475,0.21625999999999998,574.07,0.0,0,0.06379559035648052
2023-12-17 15:00:00,-0.7783754999999999,8.476666666666665,22.513,0.24798,675.65,0.0,0,23.311999999999998,0.21955,556.39,0.0,0,0.06622020743182913
2023-12-17 16:00:00,-0.7745799999999998,8.176666666666671,22.458000000000002,0.2503,636.34,0.0,0,23.274,0.23059000000000002,579.06,0.0,0,0.06744968747853561
2023-12-17 17:00:00,-0.4801416666666666,7.883333333333327,22.008000000000003,0.25090999999999997,522.84,-2.199935e-25,0,22.889,0.23776,522.78,0.0,0,0.09404492066762828
2023-12-17 18:00:00,-0.2759933333333333,7.931666666666663,21.022,0.25779,414.7,0.0111035,0,21.842,0.24581,418.08,0.0,0,0.2529741053643794
2023-12-17 19:00:00,-0.3992950000000001,7.831666666666669,20.989,0.25803000000000004,402.32,0.15556,0,21.418000000000003,0.25144,402.92,0.0,0,0.37612473384160994
2023-12-17 20:00:00,-0.16013616666666672,7.719999999999998,20.993000000000002,0.25443000000000005,400.35,0.18586000000000005,0,21.25,0.25045,400.45,0.0,0,0.4049385259976647
2023-12-17 21:00:00,-0.1810616666666667,7.738333333333326,20.994,0.25105,400.04,0.20763,0,21.113000000000003,0.24924000000000002,400.05,0.0,0,0.4328937427021087
2023-12-17 22:00:00,-0.21791781666666665,7.829999999999999,20.996,0.24961,400.01,0.224455,0,20.993000000000002,0.24964,400.02,0.0021393333333333334,0,0.4665155573871832
2023-12-17 23:00:00,-0.14153833333333327,7.6533333333333395,20.997,0.24685,400.0,0.23818499999999998,0,20.986,0.24700999999999998,400.0,0.05633000000000001,0,0.5221169036334913
2023-12-18 00:00:00,-0.10844049999999998,7.6833333333333265,20.997,0.24397,400.0,0.24921999999999997,0,20.989,0.24408000000000002,400.0,0.09829500000000001,0,0.5595164503056529
2023-12-18 01:00:00,-0.13804166666666662,7.844999999999992,20.998,0.24266,400.0,0.25843,0,20.991,0.24276,400.0,0.13170500000000002,0,0.5916958582320214
2023-12-18 02:00:00,-0.11373366666666665,7.986666666666666,20.998,0.24327,400.0,0.26629,0,20.993000000000002,0.24335,400.0,0.16008499999999998,0,0.6209217666048492
2023-12-18 03:00:00,-0.09122783333333334,8.061666666666675,20.999000000000002,0.25038,400.0,0.27212000000000003,0,20.994,0.25044,400.0,0.18323333333333336,0,0.6403599148293152
2023-12-18 04:00:00,-0.10912983333333336,8.27500000000001,20.999000000000002,0.2594,400.0,0.27662,0,20.995,0.25945999999999997,400.0,0.2023,0,0.6610000686860361
2023-12-18 05:00:00,-0.05605228333333332,8.231666666666666,20.999000000000002,0.26731,400.0,0.280495,0,20.996,0.26736,400.0,0.21895,0,0.6805755889827598
2023-12-18 06:00:00,-0.016833498333333332,8.396666666666661,20.999000000000002,0.27416999999999997,400.0,0.28383,0,20.996,0.27421999999999996,400.0,0.23375,0,0.6910502094924101
2023-12-18 07:00:00,0.9144853333333336,8.551666666666673,20.999000000000002,0.27949,400.0,0.28658,0,20.996,0.27954,400.0,0.2466,0,0.7045813586097947
2023-12-18 08:00:00,10.313383333333332,8.506666666666668,20.999000000000002,0.28165999999999997,400.0,0.289315,0,20.997,0.2817,400.0,0.25876666666666664,0,0.7168761590768596
2023-12-18 09:00:00,16.933833333333332,8.566666666666668,21.0,0.28276999999999997,400.0,0.29135,0,21.0,0.28278000000000003,400.0,0.2640666666666667,0,0.7187993680884676
2023-12-18 10:00:00,18.721166666666672,8.498333333333333,21.0,0.28786999999999996,400.0,0.292815,0,20.997,0.28793,400.0,0.2746,0,0.7275911807129609
2023-12-18 11:00:00,22.39883333333334,8.510000000000002,21.0,0.29352,400.0,0.293645,0,20.999000000000002,0.29354,400.0,0.2822333333333333,0,0.7352153307232641
2023-12-18 12:00:00,26.674333333333333,8.684999999999995,21.000999999999998,0.29669,400.0,0.29202,0,21.006999999999998,0.29657,400.0,0.27091666666666664,0,0.7257710007555463
2023-12-18 13:00:00,8.661266666666668,8.806666666666672,21.0,0.29479,400.0,0.29027499999999995,0,21.018,0.29447,400.0,0.20571666666666666,0,0.7001511092794834
2023-12-18 14:00:00,1.5150848333333329,8.756666666666666,20.999000000000002,0.28829,400.0,0.2917,0,21.0,0.28826999999999997,400.0,0.18286666666666668,0,0.6918057558898276
2023-12-18 15:00:00,-0.3598316666666668,8.670000000000002,20.999000000000002,0.2791,400.0,0.29646500000000003,0,20.98,0.27942,400.0,0.2476333333333333,0,0.7230579023284566
2023-12-18 16:00:00,-0.13361466666666671,8.494999999999994,20.999000000000002,0.27455999999999997,400.0,0.299545,0,20.991999999999997,0.27468000000000004,400.0,0.2848833333333333,0,0.7439384573116286
2023-12-18 17:00:00,-0.184015,8.305000000000003,21.0,0.27568000000000004,400.0,0.30119,0,20.996,0.27574,400.0,0.30171666666666663,0,0.7542070197128924
2023-12-18 18:00:00,-0.1363636666666666,8.100000000000009,21.0,0.27867,400.0,0.30257,0,20.997,0.27871999999999997,400.0,0.31366666666666665,0,0.7597705886393297
2023-12-18 19:00:00,-0.13120966666666664,8.065000000000008,21.0,0.27673000000000003,400.0,0.30409,0,20.998,0.27676,400.0,0.3229833333333333,0,0.7663987911257641
2023-12-18 20:00:00,-0.0972734,8.331666666666656,20.999000000000002,0.26847,400.0,0.30604000000000003,0,20.998,0.2685,400.0,0.3313666666666667,0,0.7747098014973556
2023-12-18 21:00:00,-0.2937116666666667,8.34166666666667,20.999000000000002,0.2596,400.0,0.30829,0,20.998,0.25961999999999996,400.0,0.33890000000000003,0,0.7814410330379834
2023-12-18 22:00:00,-0.22657000000000005,8.533333333333344,20.999000000000002,0.25477,400.0,0.31069,0,20.998,0.25479,400.0,0.3457166666666667,0,0.7878631774160313
2023-12-18 23:00:00,-0.180645,8.790000000000003,20.999000000000002,0.25347,400.0,0.313265,0,20.998,0.25349,400.0,0.3523166666666667,0,0.7945944089566591
2023-12-19 00:00:00,-0.15496400000000005,8.928333333333333,21.0,0.25504,400.0,0.315035,0,20.999000000000002,0.25505,400.0,0.3574833333333334,0,0.8002610069372896
2023-12-19 01:00:00,-0.1365443333333333,9.081666666666676,21.0,0.26128,400.0,0.31483999999999995,0,21.0,0.26129,400.0,0.3594833333333333,0,0.7997458616663232
2023-12-19 02:00:00,-0.16903016666666668,9.10000000000001,21.0,0.26748,400.0,0.314085,0,21.0,0.26748,400.0,0.3602,0,0.8021155299127687
2023-12-19 03:00:00,-0.17769433333333332,9.125000000000004,21.0,0.26721999999999996,400.0,0.31456999999999996,0,20.999000000000002,0.26723,400.0,0.3625,0,0.8037296517617968
2023-12-19 04:00:00,-1.0450583333333334,8.683333333333332,20.999000000000002,0.26089,400.0,0.317325,0,20.998,0.26091,400.0,0.3683166666666667,0,0.8088124184353321
2023-12-19 05:00:00,-0.3569410000000001,8.156666666666673,20.999000000000002,0.24896,400.0,0.32156,0,20.998,0.24898,400.0,0.37616666666666665,0,0.8183597774572429
2023-12-19 06:00:00,-0.4271316666666665,8.096666666666675,20.999000000000002,0.2424,400.0,0.32496,0,20.998,0.24241999999999997,400.0,0.3827166666666667,0,0.8256061542688371
2023-12-19 07:00:00,0.008031666666666755,7.994999999999999,20.999000000000002,0.23826,400.0,0.32738,0,20.999000000000002,0.23828000000000002,400.0,0.3878166666666667,0,0.8316161824301119
2023-12-19 08:00:00,6.097116666666664,8.058333333333342,21.0,0.23642,400.0,0.328235,0,21.0,0.23643000000000003,400.0,0.3900333333333333,0,0.8348100831101037
2023-12-19 09:00:00,18.311333333333334,7.933333333333324,21.0,0.23926999999999998,400.0,0.32743,0,21.002,0.23925,400.0,0.38465,0,0.8320282986468851
2023-12-19 10:00:00,23.89633333333333,7.566666666666663,21.0,0.24143,400.0,0.32598499999999997,0,21.000999999999998,0.24141999999999997,400.0,0.3813666666666666,0,0.8279071364791538
2023-12-19 11:00:00,28.6305,7.083333333333327,21.0,0.24269000000000002,400.0,0.324575,0,21.002,0.24266999999999997,400.0,0.37551666666666667,0,0.8251253520159352
2023-12-19 12:00:00,17.053416666666674,6.736666666666669,21.0,0.2463,400.0,0.32349,0,21.000999999999998,0.24629,400.0,0.3712666666666665,0,0.8233738580946494
2023-12-19 13:00:00,11.339683333333335,5.925,21.0,0.25001999999999996,400.0,0.32305500000000004,0,21.0,0.25001999999999996,400.0,0.3679,0,0.8190809808365959
2023-12-19 14:00:00,4.216590683333333,5.716666666666673,21.0,0.25399,400.0,0.32459,0,20.997,0.25403000000000003,400.0,0.3779166666666667,0,0.825915241431417
2023-12-19 15:00:00,-0.3586549999999999,5.5150000000000015,20.999000000000002,0.25736,400.0,0.32648499999999997,0,20.998,0.25738,400.0,0.3863333333333333,0,0.8306889209423725
2023-12-19 16:00:00,-0.5718599999999999,5.4883333333333315,21.0,0.25547,400.0,0.32784,0,20.999000000000002,0.25548000000000004,400.0,0.3916833333333333,0,0.8346727110378459
2023-12-19 17:00:00,-0.8982016666666665,5.165000000000002,21.0,0.25003000000000003,400.0,0.328575,0,20.999000000000002,0.25004,400.0,0.3951333333333333,0,0.8379009547359022
2023-12-19 18:00:00,-0.9495983333333332,5.0666666666666655,21.0,0.24499,400.0,0.328815,0,21.0,0.245,400.0,0.3972833333333333,0,0.8391716464042859
2023-12-19 19:00:00,-1.9199833333333332,4.70833333333333,21.0,0.24092,400.0,0.32891000000000004,0,20.999000000000002,0.24092,400.0,0.3989,0,0.8397554777113813
2023-12-19 20:00:00,-2.1421666666666663,3.970000000000001,21.0,0.23548000000000002,400.0,0.329635,0,20.999000000000002,0.23549,400.0,0.40126666666666666,0,0.8412665705062161
2023-12-19 21:00:00,-2.121283333333333,3.609999999999996,21.0,0.23051999999999997,400.0,0.330675,0,20.999000000000002,0.23053,400.0,0.40391666666666665,0,0.8432928085720173
2023-12-19 22:00:00,-1.7621250000000002,3.5733333333333315,21.0,0.2257,400.0,0.33205999999999997,0,20.999000000000002,0.22571,400.0,0.4069666666666667,0,0.846005906999107
2023-12-19 23:00:00,-0.9487216666666666,3.953333333333332,21.0,0.22121,400.0,0.33359500000000003,0,20.999000000000002,0.22121999999999997,400.0,0.4101666666666667,0,0.84913112164297
2023-12-20 00:00:00,-0.8330566666666666,4.330000000000002,20.999000000000002,0.2167,400.0,0.335365,0,20.999000000000002,0.21670999999999999,400.0,0.41365,0,0.8528745106119926
2023-12-20 01:00:00,-1.0765683333333331,4.3383333333333365,21.0,0.20797,400.0,0.337195,0,20.999000000000002,0.20799,400.0,0.4172,0,0.8571330448519816
2023-12-20 02:00:00,-1.3402,4.283333333333335,21.0,0.19809000000000002,400.0,0.338635,0,20.999000000000002,0.1981,400.0,0.4199333333333333,0,0.8607390617487465
2023-12-20 03:00:00,-1.1150516666666668,4.168333333333333,21.0,0.19029000000000001,400.0,0.339875,0,20.999000000000002,0.1903,400.0,0.42213333333333336,0,0.8640359914829315
2023-12-20 04:00:00,-0.7012183333333333,4.568333333333332,21.0,0.18342,400.0,0.341415,0,20.999000000000002,0.18342999999999998,400.0,0.4245666666666667,0,0.8677793804519541
2023-12-20 05:00:00,-0.4396366666666666,4.785000000000001,21.059,0.17556,400.0,0.25798499999999996,0,21.065,0.17551,400.05,0.33591666666666664,0,0.6993955628820661
2023-12-20 06:00:00,-0.6593300000000001,4.676666666666666,21.214000000000002,0.16912,400.0,4.7270899999999996e-18,0,21.169,0.17048,408.81,-2.001e-18,0,0.245950958170204
2023-12-20 07:00:00,1.2092130000000003,4.256666666666665,21.741999999999997,0.1908,575.2,3.0013949999999996e-71,0,21.558000000000003,0.18341,517.72,8.312349999999999e-69,0,0.1661824301119582
2023-12-20 08:00:00,37.3682,3.6699999999999986,21.778000000000002,0.19596,619.75,0.0,0,21.678,0.19317,595.64,0.0,0,0.1577855621952057
2023-12-20 09:00:00,79.57250000000003,3.909999999999999,21.901999999999997,0.20044,675.67,0.0,0,21.666999999999998,0.19030999999999998,565.97,0.0,0,0.15285390480115393
2023-12-20 10:00:00,29.211499999999994,4.456666666666666,21.927,0.1936,635.38,0.0,0,21.726999999999997,0.18365,568.49,0.0,0,0.1458547977196236
2023-12-20 11:00:00,30.69200000000001,4.406666666666669,21.767,0.16671,504.58,0.0,0,21.872,0.18055,596.8,0.0,0,0.13667490899100213
2023-12-20 12:00:00,57.10901666666666,4.243333333333335,21.857,0.16940999999999998,533.82,0.0,0,21.883000000000003,0.17364000000000002,585.31,0.0,0,0.1330585891888179
2023-12-20 13:00:00,44.75783333333333,3.963333333333331,21.88,0.1671,562.04,0.0,0,21.865,0.1645,545.19,0.0,0,0.1305103372484374
2023-12-20 14:00:00,7.0920931666666664,3.968333333333336,21.988000000000003,0.16652,606.24,0.0,0,21.921,0.16197,572.77,0.0,0,0.13125558074043547
2023-12-20 15:00:00,-1.4151333333333338,3.8050000000000006,22.054000000000002,0.16205,652.85,0.0,0,21.854,0.15018,556.11,0.0,0,0.13611168349474553
2023-12-20 16:00:00,-2.136850000000001,3.380000000000003,22.171,0.16014,721.19,0.0,0,21.834,0.13518,560.92,0.0,0,0.14212514595782674
2023-12-20 17:00:00,-2.189783333333333,3.158333333333332,24.368000000000002,0.11005999999999999,579.54,1.0,0,21.531,0.12062,525.41,0.0,0,0.24700185452297546
2023-12-20 18:00:00,-2.1574,3.0133333333333345,23.811,0.081238,420.63,1.0,4,20.878,0.09592410000000001,415.63,0.2221,0,0.4877395425509994
2023-12-20 19:00:00,-2.2770833333333327,2.6699999999999973,23.706999999999997,0.07180260000000001,403.54,1.0,4,20.993000000000002,0.0845771,402.8,0.3924166666666667,0,0.7168418160587953
2023-12-20 20:00:00,-2.0201666666666678,2.481666666666669,23.808000000000003,0.0669783,400.41,1.0,4,20.995,0.07946610000000001,400.34,0.4105333333333333,0,0.7811662888934681
2023-12-20 21:00:00,-1.477663333333333,2.9766666666666652,23.901,0.065255,400.1,1.0,4,20.996,0.07786080000000001,400.09,0.42595,0,0.8311697231952744
2023-12-20 22:00:00,-1.373058333333333,3.4566666666666657,23.980999999999998,0.0645169,400.02,1.0,4,20.996,0.0773523,400.02,0.44056666666666666,0,0.8724156878906518
2023-12-20 23:00:00,-0.974125,3.4800000000000018,24.041999999999998,0.0603013,400.0,1.0,4,20.995,0.07257589999999998,400.0,0.4581833333333333,0,0.9129404492066764
2023-12-21 00:00:00,-0.9407733333333336,3.4216666666666686,24.090999999999998,0.053807100000000004,400.0,1.0,4,20.995,0.06495830000000001,400.0,0.47635,0,0.9507864551136754
2023-12-21 01:00:00,-1.4677083333333332,3.2383333333333377,24.16,0.0542744,400.0,1.0,4,21.000999999999998,0.0657534,400.0,0.4813833333333334,0,0.9714266089703965
2023-12-21 02:00:00,-1.1323216666666671,3.4133333333333358,24.241,0.0626447,400.0,1.0,4,21.0,0.0762478,400.0,0.47700000000000004,0,0.9803214506490829
2023-12-21 03:00:00,-1.0170216666666665,3.4866666666666672,24.311,0.06847139999999999,400.0,1.0,4,20.999000000000002,0.0836982,400.0,0.4772,0,0.9871900542619686
2023-12-21 04:00:00,-0.5463766666666668,3.5216666666666656,24.372,0.07096219999999999,400.0,1.0,4,20.999000000000002,0.0870718,400.0,0.4795833333333333,0,1.0
2023-12-21 05:00:00,-0.25188366666666673,3.8916666666666657,24.676,0.0711704,400.0,1.0,4,21.063000000000002,0.0885963,400.07,0.38875,0,0.8479978020468438
2023-12-21 06:00:00,-0.17415150000000001,4.213333333333332,25.105,0.0704385,405.9,0.75205,4,21.122,0.0912235,414.95,0.004256166666666667,0,0.3871144996222268
2023-12-21 07:00:00,0.4994249000000001,4.584999999999997,23.434,0.0902815,524.51,-1.8737899999999997e-37,0,21.399,0.10365,519.88,0.0,0,0.25052888247819216
2023-12-21 08:00:00,5.2433999999999985,5.388333333333333,23.204,0.10121000000000001,539.76,3.4131999999999994e-85,0,21.537,0.12063,588.32,0.0,0,0.2379971151864826
2023-12-21 09:00:00,9.24508333333333,6.5266666666666655,23.163,0.11861,614.83,0.0,0,21.503,0.12290999999999999,548.33,0.0,0,0.2274641115461227
2023-12-21 10:00:00,32.31266666666667,7.083333333333334,23.055,0.12226,597.86,0.0,0,21.683000000000003,0.13015,579.53,0.0,0,0.2153685005838313
2023-12-21 11:00:00,39.441,7.26,23.002,0.13128,597.09,0.0,0,21.857,0.14440999999999998,601.37,0.0,0,0.19904526409780893
2023-12-21 12:00:00,31.274666666666675,7.396666666666657,22.964000000000002,0.14762999999999998,594.85,0.0,0,22.084,0.15569000000000002,594.49,0.0,0,0.18290061130572155
2023-12-21 13:00:00,35.52500000000001,7.231666666666668,22.935,0.15558,608.15,0.0,0,22.094,0.16102,591.33,0.0,0,0.1736898138608421
2023-12-21 14:00:00,4.860604466666668,6.77,23.029,0.16137,680.11,0.0,0,22.039,0.15558,576.37,0.0,0,0.17087025207775258
2023-12-21 15:00:00,-0.4177999999999999,5.398333333333335,22.781999999999996,0.14229,551.73,-4.40784e-23,0,21.996,0.15124,593.98,0.0,0,0.1724053849852325
2023-12-21 16:00:00,-0.8133739166666667,4.47,22.916,0.14474,645.52,0.0,0,21.836,0.1443,543.39,0.0,0,0.17271447214781235
2023-12-21 17:00:00,0.05973423333333326,4.153333333333333,22.56,0.14831,599.78,0.0,0,21.526999999999997,0.14052,496.35,0.0,0,0.20128786317741604
2023-12-21 18:00:00,-0.4513383333333333,3.996666666666664,21.359,0.1367,422.21,0.0,0,20.88,0.13806,410.89,0.18908333333333333,0,0.4293220688234082
2023-12-21 19:00:00,0.310051,3.9933333333333327,20.971999999999998,0.13677999999999998,403.71,0.047043,0,20.993000000000002,0.13627999999999998,401.93,0.36475,0,0.6525516862421871
2023-12-21 20:00:00,0.2724982833333332,4.6933333333333325,20.985,0.12892,400.34,0.10996,0,20.995,0.12880999999999998,400.19,0.3837166666666667,0,0.7125489388007418
2023-12-21 21:00:00,-0.16219491833333338,4.181666666666667,20.99,0.1219,400.07,0.15023,0,20.996,0.12186,400.04,0.39845,0,0.7557524555257916
2023-12-21 22:00:00,0.10470383333333323,2.978333333333333,20.993000000000002,0.12017,400.02,0.17928,0,20.998,0.12013,400.01,0.4083833333333334,0,0.7872793461089359
2023-12-21 23:00:00,-0.03909806666666667,3.0833333333333344,20.994,0.12378,400.0,0.20119,0,20.998,0.12375,400.0,0.4149666666666667,0,0.8108043134830689
2023-12-22 00:00:00,-0.19803389999999998,3.903333333333336,20.995,0.13025,400.0,0.218875,0,20.999000000000002,0.13021,400.0,0.41985,0,0.8290747990933444
2023-12-22 01:00:00,-1.2804099999999998,3.711666666666665,20.996,0.13535,400.0,0.23459499999999997,0,20.998,0.13532,400.0,0.4251666666666667,0,0.8411291984339584
2023-12-22 02:00:00,-1.5255166666666666,3.328333333333332,20.996,0.13563,400.0,0.248165,0,20.999000000000002,0.1356,400.0,0.4305333333333333,0,0.8559653822377911
2023-12-22 03:00:00,-0.6593216666666668,3.175000000000001,20.996,0.13427999999999998,400.0,0.26137,0,20.998,0.13426,400.0,0.43706666666666666,0,0.8708359090596882
2023-12-22 04:00:00,-0.5957016666666666,3.4100000000000037,20.997,0.13318,400.0,0.273805,0,20.998,0.13317,400.0,0.44401666666666667,0,0.8845387732673947
2023-12-22 05:00:00,-1.0835333333333332,3.3449999999999998,21.054000000000002,0.13480999999999999,400.0,0.2007,0,21.061,0.13476,400.06,0.3596666666666667,0,0.7273507795865101
