Time,"Global Horizontal Irradiance, W/m2",Outdoor air temp,"Mean air temperature, degC, zone 1","Relative humidity, %, zone 1","CO2, ppm (vol), zone 1","Local heating units, W, zone 1","FDD, zone 1","Mean air temperature, degC, zone 8","Relative humidity, %, zone 8","CO2, ppm (vol), zone 8","Local heating units, W, zone 8","FDD, zone 8",Ideal heaters and other local u
2023-12-22 06:00:00,-0.9179716666666664,2.4766666666666657,21.351,0.13432,412.3,-1.9923949999999998e-22,0,21.147,0.1374,417.92,0.0,0,0.2967271103784601
2023-12-22 07:00:00,1.5429809016666665,2.245,21.811999999999998,0.15277000000000002,549.62,-1.3674199999999998e-87,0,21.456,0.14693,496.03,0.0,0,0.21301600384641806
2023-12-22 08:00:00,23.02835,3.471666666666668,21.936999999999998,0.15754,627.14,0.0,0,21.516,0.14985,541.63,0.0,0,0.20248300020605808
2023-12-22 09:00:00,33.82186666666668,3.8733333333333317,21.982,0.15052000000000001,605.49,0.0,0,21.653000000000002,0.14936,579.28,0.0,0,0.19364310735627446
2023-12-22 10:00:00,111.83766666666664,3.6633333333333327,22.076999999999998,0.15638,634.79,0.0,0,21.739,0.15007,577.98,0.0,0,0.18218627652998146
2023-12-22 11:00:00,132.82966666666664,3.930000000000004,22.073,0.15603,601.81,0.0,0,21.761,0.15232,569.56,0.0,0,0.17397829521258326
2023-12-22 12:00:00,141.25033333333334,3.735,22.044,0.15585,560.69,0.0,0,21.756999999999998,0.15753,553.64,0.0,0,0.16697918813105295
2023-12-22 13:00:00,43.31200000000001,3.515000000000001,22.114,0.17318,624.04,0.0,0,21.804000000000002,0.1648,550.48,0.0,0,0.16098633147881036
2023-12-22 14:00:00,5.310320833333335,3.2533333333333285,22.336,0.18513,693.98,0.0,0,21.857,0.17119,571.87,0.0,0,0.1583728278041074
2023-12-22 15:00:00,-1.0049600000000003,2.808333333333332,22.271,0.17934,659.04,0.0,0,21.855999999999998,0.17244,585.88,0.0,0,0.15742839480733567
2023-12-22 16:00:00,-0.9362283333333332,2.601666666666666,22.359,0.18018,691.72,0.0,0,21.836,0.16851,581.54,0.0,0,0.15668658561714402
2023-12-22 17:00:00,-0.5052458333333335,1.66,21.824,0.15893,526.23,-3.1514900000000004e-24,0,21.487,0.15879000000000001,510.74,0.0,0,0.1864310735627447
2023-12-22 18:00:00,-1.5428400000000002,2.263333333333331,20.901,0.14449,415.78,0.070885,0,20.883000000000003,0.14448,414.83,0.21905,0,0.4255099938182568
2023-12-22 19:00:00,-2.0276499999999995,2.1399999999999992,20.991999999999997,0.13847,401.9,0.22995,0,20.994,0.13845,401.89,0.3815,0,0.6411154612267326
2023-12-22 20:00:00,-2.16205,2.0200000000000005,20.995,0.13853,400.29,0.250305,0,20.997,0.13851,400.3,0.39315,0,0.6905007212033794
2023-12-22 21:00:00,-2.2470500000000007,1.8583333333333316,20.996,0.13821,400.06,0.266295,0,20.997,0.1382,400.07,0.40435,0,0.7281750120200563
2023-12-22 22:00:00,-2.1068833333333337,1.7766666666666668,20.997,0.13723,400.01,0.279355,0,20.997,0.13723,400.02,0.4143333333333333,0,0.7615220825606154
2023-12-22 23:00:00,-2.1478166666666665,1.5533333333333337,20.997,0.13367,400.0,0.2915,0,20.997,0.13368,400.0,0.4245833333333333,0,0.7907136479153788
2023-12-23 00:00:00,-1.6670666666666665,1.5116666666666654,20.997,0.12643,400.0,0.303365,0,20.997,0.12645,400.0,0.4354166666666667,0,0.8183254344391785
2023-12-23 01:00:00,-1.6347466666666668,1.6716666666666675,20.998,0.12129000000000001,400.0,0.31195500000000004,0,20.998,0.1213,400.0,0.44283333333333336,0,0.8389655882958994
2023-12-23 02:00:00,-0.9055850000000001,1.38,20.999000000000002,0.12132000000000001,400.0,0.31751,0,20.999000000000002,0.12132000000000001,400.0,0.4467166666666667,0,0.8532866268287657
2023-12-23 03:00:00,-0.6935016666666665,0.3166666666666665,20.999000000000002,0.12468,400.0,0.321735,0,20.999000000000002,0.12467,400.0,0.44906666666666667,0,0.8646885088261557
2023-12-23 04:00:00,-1.48765,0.40833333333333377,20.999000000000002,0.12984,400.0,0.325455,0,20.999000000000002,0.12983,400.0,0.45095,0,0.8761247338416099
2023-12-23 05:00:00,-2.062666666666667,0.9200000000000004,21.059,0.13414,400.0,0.24479,0,21.066,0.13408,400.05,0.3627833333333333,0,0.7146438629026719
2023-12-23 06:00:00,-2.26385,1.2366666666666666,21.275,0.14187,420.3,-5.5332e-19,0,21.169,0.14435,429.95,0.0,0,0.28607047187306817
2023-12-23 07:00:00,2.2173255000000003,1.458333333333333,21.656999999999996,0.15822999999999998,510.82,0.0,0,21.49,0.16071,522.64,0.0,0,0.20105089635277149
2023-12-23 08:00:00,45.78983333333333,1.565,21.875,0.17769000000000001,646.61,0.0,0,21.55,0.16974,551.83,0.0,0,0.1893983103235112
2023-12-23 09:00:00,107.26933333333336,2.0049999999999994,21.965,0.18652,676.12,0.0,0,21.619,0.17201,567.54,0.0,0,0.18132426677656432
2023-12-23 10:00:00,74.80800000000005,2.3916666666666666,21.93,0.17513,612.02,0.0,0,21.694000000000003,0.17203,583.94,0.0,0,0.17136822583968678
2023-12-23 11:00:00,99.30216666666664,2.634999999999999,21.914,0.16675,570.78,0.0,0,21.72,0.16515,558.37,0.0,0,0.16146026512809944
2023-12-23 12:00:00,93.41983333333332,2.798333333333335,22.026,0.16717,626.52,0.0,0,21.936999999999998,0.15538,529.22,0.0,0,0.1499759598873549
2023-12-23 13:00:00,23.27050000000001,2.8783333333333347,22.043000000000003,0.16849,623.08,0.0,0,22.019000000000002,0.15733,542.87,0.0,0,0.1423861528951164
2023-12-23 14:00:00,6.3901730000000025,1.6116666666666666,22.075,0.17090999999999998,606.07,0.0,0,22.026999999999997,0.16464,562.76,0.0,0,0.13865306683151316
2023-12-23 15:00:00,-1.573465,0.6366666666666674,22.046,0.16846,580.43,0.0,0,21.928,0.16430999999999998,548.14,0.0,0,0.13985163816196167
2023-12-23 16:00:00,-2.74425,0.6233333333333334,21.996,0.15578,536.94,0.0,0,21.969,0.16261,578.56,0.0,0,0.14176110996634386
2023-12-23 17:00:00,-3.035433333333333,0.24333333333333346,21.846,0.16125,607.23,0.0,0,21.551,0.1446,500.0,0.0,0,0.17252901985026445
2023-12-23 18:00:00,-2.8421333333333334,-0.038333333333333344,20.897,0.12453,423.12,0.109965,0,20.881,0.12177,411.63,0.17908333333333334,0,0.4009890789202555
2023-12-23 19:00:00,-2.9395,-0.1716666666666666,20.995,0.11434000000000001,404.06,0.26114,0,20.995,0.11399000000000001,402.14,0.3545666666666667,0,0.6114087506010029
2023-12-23 20:00:00,-3.046883333333333,-0.17666666666666658,20.995,0.12014000000000001,400.58,0.2783,0,20.995,0.12007000000000001,400.32,0.3717,0,0.6641939693660279
2023-12-23 21:00:00,-2.6745499999999987,-0.02,20.996,0.13021,400.08,0.29225,0,20.996,0.13018,400.05,0.38716666666666666,0,0.708462119651075
2023-12-23 22:00:00,-3.016083333333333,-0.1999999999999999,20.996,0.13656,400.02,0.304525,0,20.996,0.13655,400.01,0.40145,0,0.747269730063878
2023-12-23 23:00:00,-2.2920833333333324,0.045000000000000005,20.997,0.13421,400.0,0.315895,0,20.997,0.13422,400.0,0.4151666666666667,0,0.7765299814547703
2023-12-24 00:00:00,-1.2026633333333328,0.19666666666666685,20.997,0.12653,400.0,0.32640499999999995,0,20.996,0.12655999999999998,400.0,0.42761666666666653,0,0.8083316161824301
2023-12-24 01:00:00,-1.2582983333333335,0.44166666666666665,20.997,0.11803,400.0,0.33709500000000003,0,20.997,0.11805999999999998,400.0,0.44011666666666666,0,0.8379696407720311
2023-12-24 02:00:00,-0.9603399999999996,0.5483333333333337,20.998,0.11463,400.0,0.34562,0,20.998,0.11464,400.0,0.4498,0,0.861425922110035
2023-12-24 03:00:00,-1.2115700000000005,0.9833333333333344,20.999000000000002,0.11659000000000001,400.0,0.3514,0,20.998,0.11659000000000001,400.0,0.4560666666666667,0,0.8792156054674085
2023-12-24 04:00:00,-0.8684933333333331,1.4049999999999998,21.0,0.12227,400.0,0.35385,0,21.0,0.12225,400.0,0.4583833333333334,0,0.890342743320283
2023-12-24 05:00:00,-0.6466533333333333,1.4316666666666669,21.063000000000002,0.13507,400.0,0.266235,0,21.07,0.13498,400.06,0.3632833333333333,0,0.7228861872381345
2023-12-24 06:00:00,-0.6138266666666665,0.8966666666666661,21.21,0.15247,400.0,2.242075e-18,0,21.134,0.15323,400.49,0.004185166666666667,0,0.29144858850195754
2023-12-24 07:00:00,1.0466993333333334,0.8266666666666664,21.449,0.15745,400.0,2.609975e-51,0,21.305,0.159,401.03,-1.1551133333333331e-50,0,0.20593103921972666
2023-12-24 08:00:00,14.51486666666667,1.2783333333333322,21.463,0.15483,400.0,-1.9842150000000003e-67,0,21.311,0.15647,401.16,-3.2063333333333325e-67,0,0.19339927192801698
2023-12-24 09:00:00,28.0995,1.820000000000001,21.471,0.14973,400.0,0.0,0,21.328000000000003,0.15125,401.22,0.0,0,0.1860189573459716
2023-12-24 10:00:00,33.390333333333324,2.200000000000001,21.480999999999998,0.14672000000000002,400.0,0.0,0,21.346,0.14815,401.25,0.0,0,0.17884470087231266
2023-12-24 11:00:00,36.03099999999999,2.671666666666667,21.497,0.14891,400.0,0.0,0,21.381999999999998,0.15017,401.27,0.0,0,0.1707019712892369
2023-12-24 12:00:00,29.656,3.4983333333333335,21.518,0.15467999999999998,400.0,0.0,0,21.444000000000003,0.15559,401.28,0.0,0,0.1613812761865513
2023-12-24 13:00:00,15.388650000000005,4.879999999999997,21.534000000000002,0.15854000000000001,400.0,0.0,0,21.581,0.15829000000000001,401.29,0.0,0,0.1543134830688921
2023-12-24 14:00:00,2.119146666666667,6.638333333333334,21.548000000000002,0.1576,400.0,0.0,0,21.910999999999998,0.15435,401.31,0.0,0,0.14077203104608832
2023-12-24 15:00:00,0.0904368016666667,8.084999999999999,21.552,0.15492999999999998,400.0,0.0,0,21.755,0.15322,401.3,0.0,0,0.13910982897177004
2023-12-24 16:00:00,0.32247166666666666,8.681666666666663,21.555,0.15427000000000002,400.0,0.0,0,21.633000000000003,0.15375,401.27,0.0,0,0.14351603818943606
2023-12-24 17:00:00,-0.2903603333333333,8.721666666666666,21.3,0.15733,400.0,0.0,0,21.354,0.15700999999999998,401.16,0.0,0,0.1795212583281819
2023-12-24 18:00:00,-0.3104466666666665,8.579999999999998,20.906999999999996,0.16168,400.0,0.232365,0,20.884,0.16204000000000002,400.59,0.22666666666666666,0,0.4201868260182705
2023-12-24 19:00:00,-0.20552004999999995,7.969999999999999,21.000999999999998,0.16205,400.0,0.34293,0,20.997,0.16213,400.2,0.3867833333333333,0,0.6223298303454907
2023-12-24 20:00:00,0.04368091666666665,7.431666666666664,20.999000000000002,0.15934,400.0,0.34444,0,20.996,0.15938,400.04,0.3994666666666667,0,0.6747716189298716
2023-12-24 21:00:00,0.052790000000000066,7.4133333333333296,20.997,0.14669000000000001,400.0,0.352315,0,20.995,0.14675,400.01,0.4171833333333333,0,0.7224397280032969
2023-12-24 22:00:00,-1.0803000000000005,7.639999999999996,20.997,0.12667,400.0,0.36338000000000004,0,20.995,0.12674000000000002,400.0,0.43685,0,0.7703825812212377
2023-12-24 23:00:00,-1.4090683333333334,7.465000000000005,20.997,0.10877,400.0,0.37424,0,20.995,0.10884,400.0,0.4543166666666667,0,0.8128648945669346
2023-12-25 00:00:00,-0.72812,7.418333333333331,20.998,0.0967668,400.0,0.382755,0,20.997,0.09682310000000001,400.0,0.46815,0,0.8488220344803902
2023-12-25 01:00:00,-0.591855,7.418333333333327,21.0,0.09597389999999999,400.0,0.384605,0,21.0,0.0959826,400.0,0.4729833333333334,0,0.8711793392403324
2023-12-25 02:00:00,-0.7931883333333329,7.378333333333334,21.002,0.10815999999999999,400.0,0.38016,0,21.002,0.10812000000000001,400.0,0.4687,0,0.8793186345216017
2023-12-25 03:00:00,-0.9461483333333334,7.4366666666666665,21.002,0.12979000000000002,400.0,0.373195,0,21.003,0.12971,400.0,0.4606333333333333,0,0.8784257160519267
2023-12-25 04:00:00,-1.2715116666666666,6.993333333333332,21.0,0.15161,400.0,0.369,0,21.000999999999998,0.15155,400.0,0.4547,0,0.8818943608764338
2023-12-25 05:00:00,-1.8962166666666675,6.361666666666666,20.999000000000002,0.16101,400.0,0.36939,0,20.999000000000002,0.16099000000000002,400.0,0.4545666666666667,0,0.8858094649357785
2023-12-25 06:00:00,-0.8218466666666658,6.361666666666666,21.0,0.16005,400.0,0.370685,0,21.0,0.16005,400.0,0.45615,0,0.8939144171989835
2023-12-25 07:00:00,2.595584,6.373333333333335,21.0,0.15647,400.0,0.37171,0,20.999000000000002,0.15648,400.0,0.4577833333333333,0,0.9006456487396113
2023-12-25 08:00:00,31.956999999999997,6.203333333333331,21.0,0.15235,400.0,0.37204499999999996,0,21.000999999999998,0.15235,400.0,0.4571333333333333,0,0.9027749158596058
2023-12-25 09:00:00,61.16799999999999,6.410000000000003,21.000999999999998,0.15053,400.0,0.37035,0,21.0,0.15054,400.0,0.4537333333333333,0,0.9015385672092864
2023-12-25 10:00:00,112.3645,6.4833333333333325,21.000999999999998,0.14855,400.0,0.36685,0,21.003,0.14854,400.0,0.4459833333333333,0,0.8965244865718799
2023-12-25 11:00:00,148.03583333333333,6.408333333333338,21.000999999999998,0.14551,400.0,0.363375,0,21.003,0.1455,400.0,0.4352166666666667,0,0.8889346795796415
2023-12-25 12:00:00,118.01533333333334,6.383333333333327,21.0,0.14504,400.0,0.362595,0,20.999000000000002,0.14505,400.0,0.4372833333333333,0,0.8901023421938321
2023-12-25 13:00:00,45.93633333333334,5.979999999999999,21.0,0.14787,400.0,0.362615,0,20.999000000000002,0.14787999999999998,400.0,0.44175,0,0.8933305858918882
2023-12-25 14:00:00,6.016753,5.624999999999997,21.0,0.15500999999999998,400.0,0.3638,0,20.998,0.15500999999999998,400.0,0.4481833333333333,0,0.8970052888247819
2023-12-25 15:00:00,-1.9970833333333335,5.123333333333332,21.0,0.16919,400.0,0.36458,0,20.999000000000002,0.16918,400.0,0.4534833333333334,0,0.9034617762208944
2023-12-25 16:00:00,-1.5182550000000004,5.151666666666667,21.0,0.18195999999999998,400.0,0.364635,0,20.999000000000002,0.18195,400.0,0.4569166666666667,0,0.9051102410879868
2023-12-25 17:00:00,-2.0472833333333336,4.726666666666663,21.0,0.18772,400.0,0.364135,0,21.0,0.18772,400.0,0.45845,0,0.9083384847860431
2023-12-25 18:00:00,-1.8799333333333332,4.511666666666667,21.0,0.19053,400.0,0.36314,0,21.0,0.19053,400.0,0.4587166666666667,0,0.9120818737550656
2023-12-25 19:00:00,-1.9206999999999996,4.526666666666667,21.0,0.19392,400.0,0.36266,0,21.0,0.19392,400.0,0.4590833333333333,0,0.908098083659592
2023-12-25 20:00:00,-1.8687833333333337,4.455000000000002,21.0,0.19371,400.0,0.36291999999999996,0,21.0,0.19372,400.0,0.4603166666666667,0,0.911154612267326
2023-12-25 21:00:00,-1.6466833333333328,4.201666666666665,21.0,0.19386,400.0,0.36318,0,21.0,0.19386,400.0,0.4613166666666667,0,0.9127687341163542
2023-12-25 22:00:00,-0.7134733333333335,4.149999999999993,21.0,0.19395,400.0,0.363235,0,21.0,0.19395,400.0,0.46205,0,0.9134899374957072
2023-12-25 23:00:00,-0.9505633333333332,4.260000000000007,21.0,0.19447,400.0,0.362595,0,21.0,0.19447,400.0,0.46175,0,0.91242530393571
2023-12-26 00:00:00,-0.8328783333333332,4.440000000000002,21.0,0.1965,400.0,0.36199,0,21.0,0.1965,400.0,0.4613166666666667,0,0.912597019026032
2023-12-26 01:00:00,-0.2887033333333334,4.051666666666666,21.0,0.19952,400.0,0.361555,0,21.0,0.19952,400.0,0.4610833333333334,0,0.9128717631705474
2023-12-26 02:00:00,0.06909166666666668,4.813333333333332,21.0,0.20424,400.0,0.36127,0,21.0,0.20424,400.0,0.461,0,0.9113606703757128
2023-12-26 03:00:00,0.06784114999999999,6.166666666666671,21.0,0.20881,400.0,0.36129,0,21.0,0.2088,400.0,0.4613833333333334,0,0.9121505597911944
2023-12-26 04:00:00,-0.14920732666666667,7.133333333333333,21.0,0.21261999999999998,400.0,0.3612,0,21.0,0.21261999999999998,400.0,0.4617166666666667,0,0.91452022803764
2023-12-26 05:00:00,-0.17372750000000006,7.248333333333332,21.0,0.21519000000000002,400.0,0.36115,0,21.0,0.21519000000000002,400.0,0.4620333333333333,0,0.9117041005563568
2023-12-26 06:00:00,-0.21884206666666672,6.991666666666662,21.0,0.21885,400.0,0.36088000000000003,0,21.0,0.21884,400.0,0.4620166666666666,0,0.9126657050621608
2023-12-26 07:00:00,2.3140676666666664,6.1933333333333325,21.0,0.22451999999999997,400.0,0.360245,0,21.0,0.22451999999999997,400.0,0.4615,0,0.9142798269111888
2023-12-26 08:00:00,11.77885,4.418333333333333,21.0,0.23044,400.0,0.35917,0,21.000999999999998,0.23043000000000002,400.0,0.4601833333333333,0,0.9091627172195892
2023-12-26 09:00:00,35.42916666666667,3.384999999999997,21.000999999999998,0.2357,400.0,0.35719,0,21.003,0.23565999999999998,400.0,0.45225,0,0.9051445841060513
2023-12-26 10:00:00,39.94083333333333,3.305000000000001,21.000999999999998,0.23911,400.0,0.354985,0,21.000999999999998,0.23911,400.0,0.4488333333333333,0,0.8974174050415551
2023-12-26 11:00:00,58.172,3.556666666666662,21.000999999999998,0.2404,400.0,0.35195,0,21.004,0.24036,400.0,0.4370500000000001,0,0.8894841678686723
2023-12-26 12:00:00,105.37666666666672,3.936666666666664,21.0,0.24045,400.0,0.350155,0,21.000999999999998,0.24044000000000001,400.0,0.4302666666666666,0,0.8835428257435264
2023-12-26 13:00:00,29.17333333333334,4.198333333333329,21.0,0.23989000000000002,400.0,0.349495,0,20.999000000000002,0.23992,400.0,0.4344666666666667,0,0.8835428257435264
2023-12-26 14:00:00,15.906385000000002,4.138333333333332,21.0,0.24109,400.0,0.349425,0,20.999000000000002,0.24111,400.0,0.4390500000000001,0,0.8847104883577169
2023-12-26 15:00:00,-2.1317383333333333,3.798333333333337,21.0,0.24352,400.0,0.35015,0,20.998,0.24354,400.0,0.4440333333333333,0,0.8856720928635209
2023-12-26 16:00:00,-2.038333333333333,3.8816666666666686,21.0,0.24324,400.0,0.35098,0,20.999000000000002,0.24325,400.0,0.4478,0,0.8889003365615771
2023-12-26 17:00:00,-1.7523999999999995,4.024999999999999,21.0,0.24374,400.0,0.35135,0,20.999000000000002,0.24375,400.0,0.4498666666666665,0,0.8907892025551205
2023-12-26 18:00:00,-1.7305666666666677,3.9916666666666667,21.0,0.24295999999999998,400.0,0.35175,0,20.999000000000002,0.24297,400.0,0.45165,0,0.8919225221512467
2023-12-26 19:00:00,-1.1435150000000005,3.996666666666664,21.0,0.2405,400.0,0.352175,0,21.0,0.2405,400.0,0.45315,0,0.8928497836389861
2023-12-26 20:00:00,-0.4916799999999999,4.401666666666666,21.0,0.23898000000000003,400.0,0.35212,0,21.0,0.23898000000000003,400.0,0.4537833333333333,0,0.8930214987293084
2023-12-26 21:00:00,-1.0603766666666667,4.7066666666666634,21.0,0.23619,400.0,0.352325,0,21.0,0.2362,400.0,0.4546166666666666,0,0.8935709870183391
2023-12-26 22:00:00,-2.1762333333333337,4.346666666666674,21.0,0.23210999999999998,400.0,0.35273499999999997,0,21.0,0.23212,400.0,0.4555833333333333,0,0.8944982485060787
2023-12-26 23:00:00,-1.709773333333334,4.313333333333337,21.0,0.2293,400.0,0.352885,0,21.0,0.2293,400.0,0.4560166666666666,0,0.8949447077409163
2023-12-27 00:00:00,-0.7675649999999998,4.445000000000003,21.0,0.22696999999999998,400.0,0.35323000000000004,0,21.0,0.22696999999999998,400.0,0.45665,0,0.8956659111202693
2023-12-27 01:00:00,-1.2178833333333334,4.4816666666666665,21.0,0.22501999999999997,400.0,0.353785,0,21.0,0.22501999999999997,400.0,0.4575166666666666,0,0.8967648876983308
2023-12-27 02:00:00,-2.3582166666666664,3.8766666666666683,21.0,0.22449000000000002,400.0,0.354005,0,21.0,0.22449000000000002,400.0,0.4579166666666667,0,0.8974174050415551
2023-12-27 03:00:00,-2.3795166666666665,3.536666666666666,21.0,0.2246,400.0,0.35446,0,21.0,0.2246,400.0,0.4585333333333333,0,0.8983446665292946
2023-12-27 04:00:00,-2.3739166666666667,3.3683333333333376,21.0,0.22345,400.0,0.35521,0,21.0,0.22346,400.0,0.4596,0,0.8997870732880006
2023-12-27 05:00:00,-2.69875,3.1183333333333336,21.061,0.21973,400.0,0.273235,0,21.066,0.21966999999999998,400.06,0.37206666666666666,0,0.7351123016690707
2023-12-27 06:00:00,-2.61435,2.838333333333332,21.186999999999998,0.21335,400.0,2.905865e-18,0,21.177,0.218,432.05,2.285883333333333e-18,0,0.2596950339995879
2023-12-27 07:00:00,1.4151956666666663,2.434999999999999,21.635,0.2245,533.91,0.0,0,21.454,0.22150999999999998,511.13,-5.525349999999999e-66,0,0.17894086132289305
2023-12-27 08:00:00,40.285,2.29,21.674,0.22265,557.09,0.0,0,21.534000000000002,0.22375,551.42,0.0,0,0.16908098083659592
2023-12-27 09:00:00,95.28000000000002,2.670000000000002,21.899,0.23443000000000003,686.87,0.0,0,21.595,0.21841999999999998,558.37,0.0,0,0.162147125489388
2023-12-27 10:00:00,132.22500000000002,2.9133333333333336,21.788,0.2228,590.16,0.0,0,21.679000000000002,0.22018000000000001,571.83,0.0,0,0.15390136685211894
2023-12-27 11:00:00,132.15866666666668,3.2950000000000026,21.805999999999997,0.22626999999999997,579.64,-1.98806e-23,0,21.768,0.22276999999999997,569.65,0.0,0,0.14255786798543854
2023-12-27 12:00:00,64.25150000000001,3.221666666666665,22.005,0.23555,642.74,3.24313e-72,0,21.857,0.22471,562.0,0.0,0,0.13113194587540353
2023-12-27 13:00:00,36.015999999999984,2.8333333333333313,21.924,0.23054000000000002,567.89,0.0,0,21.905,0.2306,566.81,0.0,0,0.12461707534858164
2023-12-27 14:00:00,3.923843666666665,2.46,21.954,0.23865,601.98,0.0,0,21.894000000000002,0.23094,548.53,0.0,0,0.12193831993955627
2023-12-27 15:00:00,-1.6644499999999998,2.1749999999999994,22.043000000000003,0.24294000000000002,617.97,0.0,0,21.865,0.23149,549.27,0.0,0,0.12383405453671267
2023-12-27 16:00:00,-1.438548333333333,1.810000000000001,22.013,0.23545,589.94,0.0,0,21.848000000000003,0.23167,552.93,0.0,0,0.12504292877258052
2023-12-27 17:00:00,-0.9696899999999996,2.203333333333332,21.765,0.23642,551.01,-2.6046150000000003e-24,0,21.594,0.23313000000000003,524.87,0.0,0,0.15635002404011267
2023-12-27 18:00:00,-0.8557999999999999,2.50833333333333,20.899,0.22091,423.24,0.12678,0,20.881999999999998,0.22057,420.26,0.19355,0,0.3815509306957896
2023-12-27 19:00:00,-0.7362516666666666,2.8216666666666685,20.996,0.21513000000000002,403.16,0.272465,0,20.995,0.21508000000000002,402.85,0.36455,0,0.5994230372965176
2023-12-27 20:00:00,-0.7944166666666667,2.978333333333333,20.996,0.21272,400.35,0.28668000000000005,0,20.996,0.21272,400.32,0.3784666666666667,0,0.6526203722783158
2023-12-27 21:00:00,-0.8380000000000002,2.808333333333336,20.997,0.21070999999999998,400.1,0.29803,0,20.997,0.21072,400.1,0.3907333333333333,0,0.6957895459853012
2023-12-27 22:00:00,-0.19032816666666666,3.3933333333333326,20.998,0.21436999999999998,400.02,0.305965,0,20.998,0.21436,400.02,0.3992833333333333,0,0.7271447214781235
2023-12-27 23:00:00,-0.5435450000000001,3.571666666666668,20.998,0.22135,400.0,0.31201,0,20.998,0.22135,400.0,0.40575,0,0.7515969503399959
2023-12-28 00:00:00,-0.10015216666666668,3.5899999999999954,20.999000000000002,0.22859000000000002,400.0,0.31684500000000004,0,20.999000000000002,0.22858,400.0,0.4109,0,0.7663301050896353
2023-12-28 01:00:00,-0.14386283333333333,3.9816666666666647,20.999000000000002,0.23838,400.0,0.320185,0,20.999000000000002,0.23836999999999997,400.0,0.4141666666666667,0,0.7827804107424959
2023-12-28 02:00:00,-0.08411701833333335,4.351666666666668,20.999000000000002,0.24216999999999997,400.0,0.323325,0,20.999000000000002,0.24216999999999997,400.0,0.4176166666666665,0,0.7941136067037571
2023-12-28 03:00:00,0.011571333333333336,4.878333333333334,20.999000000000002,0.24151999999999998,400.0,0.326835,0,20.999000000000002,0.24151999999999998,400.0,0.4215666666666667,0,0.8032831925269592
2023-12-28 04:00:00,0.279206,6.009999999999999,20.999000000000002,0.2375,400.0,0.32965,0,20.999000000000002,0.23751,400.0,0.42535,0,0.8135174119101587
2023-12-28 05:00:00,-0.1938963333333333,6.861666666666669,21.058000000000003,0.23306999999999997,400.0,0.24778499999999998,0,21.064,0.23299,400.05,0.3382166666666667,0,0.6499416168692905
2023-12-28 06:00:00,-0.034216399999999994,7.204999999999992,21.375,0.23954,471.23,0.0,0,21.205,0.2342,423.75,0.0,0,0.2447626897451748
2023-12-28 07:00:00,0.5761976833333333,7.565000000000001,21.749000000000002,0.25267,584.7,0.0,0,21.559,0.24497,519.37,0.0,0,0.16353114911738442
2023-12-28 08:00:00,23.63198333333333,7.9016666666666575,21.761999999999997,0.25511,602.22,-2.542785e-25,0,21.552,0.24647,527.04,0.0,0,0.15345147331547496
2023-12-28 09:00:00,48.67883333333334,8.09666666666667,21.910999999999998,0.25744,637.69,0.0,0,21.668000000000003,0.24679,543.48,0.0,0,0.14471804382169104
2023-12-28 10:00:00,34.00581666666668,7.4999999999999964,21.923000000000002,0.25547,621.51,0.0,0,21.779,0.24274,535.54,0.0,0,0.13386565011333196
2023-12-28 11:00:00,50.67116666666666,8.284999999999998,22.136,0.26018,687.84,0.0,0,22.166999999999998,0.23908000000000001,551.06,0.0,0,0.11767978569956727
2023-12-28 12:00:00,53.72483333333333,8.508333333333336,22.28,0.26402,732.75,0.0,0,22.726,0.22830999999999999,547.12,0.0,0,0.10010646335599972
2023-12-28 13:00:00,38.24999999999999,8.776666666666673,22.236,0.25135,668.0,0.0,0,22.498,0.22999,549.22,0.0,0,0.09577924307988188
2023-12-28 14:00:00,5.422811833333332,8.325000000000001,22.225,0.24861999999999998,662.14,0.0,0,22.42,0.23346,569.85,0.0,0,0.09557318497149528
2023-12-28 15:00:00,-1.2833133333333338,7.936666666666664,22.195999999999998,0.24364,628.9,0.0,0,22.320999999999998,0.23283,578.22,0.0,0,0.09990727385122604
2023-12-28 16:00:00,-1.0324516666666663,7.85,22.180999999999997,0.23199999999999998,575.67,-2.329835e-38,0,22.234,0.23029000000000002,559.74,0.0,0,0.10320076928360464
2023-12-28 17:00:00,-0.7292966666666668,7.650000000000002,21.95,0.24869000000000002,636.84,-3.732654999999999e-102,0,21.834,0.22723000000000002,489.95,0.0,0,0.13447352153307232
2023-12-28 18:00:00,-0.3402358333333331,7.795000000000008,20.901,0.23326,429.18,0.06639,0,20.921,0.22985999999999998,411.53,0.04,0,0.31323236486022393
2023-12-28 19:00:00,-0.15723839999999994,7.9049999999999985,20.991999999999997,0.23646999999999999,403.09,0.22380500000000003,0,20.987,0.23613,401.3,0.2345833333333333,0,0.4853355312864894
2023-12-28 20:00:00,-0.2987079333333333,8.113333333333335,20.995,0.24505,400.53,0.2446,0,20.991999999999997,0.24502,400.23,0.26621666666666666,0,0.5346864482450717
2023-12-28 21:00:00,-0.4831283333333332,8.055,20.996,0.2534,400.1,0.260295,0,20.994,0.25343000000000004,400.05,0.2912166666666667,0,0.5882958994436431
2023-12-28 22:00:00,-0.03880120000000002,7.9616666666666704,20.997,0.25795999999999997,400.02,0.27208000000000004,0,20.995,0.25798000000000004,400.01,0.31073333333333336,0,0.6261075623325778
2023-12-28 23:00:00,0.09281215833333332,8.323333333333329,20.998,0.25899,400.0,0.28142,0,20.996,0.25902,400.0,0.3266333333333333,0,0.6539254069647641
2023-12-29 00:00:00,-0.2886466833333335,8.40166666666666,20.998,0.25856999999999997,400.0,0.28896,0,20.997,0.2586,400.0,0.3396666666666667,0,0.6827735421388832
2023-12-29 01:00:00,-0.42950795,8.238333333333337,20.998,0.26034,400.0,0.29494499999999996,0,20.997,0.26036,400.0,0.3502333333333333,0,0.7061954804588227
2023-12-29 02:00:00,-1.2790333333333332,7.830000000000001,20.999000000000002,0.26461999999999997,400.0,0.29991,0,20.998,0.26464,400.0,0.35913333333333336,0,0.7245689951232914
2023-12-29 03:00:00,-1.1857049999999998,7.501666666666664,20.999000000000002,0.27197,400.0,0.304005,0,20.998,0.27198,400.0,0.3667,0,0.7358678480664881
2023-12-29 04:00:00,-0.7490816666666666,7.351666666666661,20.999000000000002,0.28246,400.0,0.306775,0,20.999000000000002,0.28247,400.0,0.3723166666666667,0,0.7486091077683907
2023-12-29 05:00:00,-1.3266516666666663,7.1516666666666735,21.061,0.28998,400.0,0.226945,0,21.066,0.28989000000000004,400.03,0.2892666666666667,0,0.5907342537262175
2023-12-29 06:00:00,-0.3322844833333333,7.009999999999995,21.305999999999997,0.2885,413.53,-2.30314e-21,0,21.283,0.29104,425.69,-1.7623e-18,0,0.22326052613503675
2023-12-29 07:00:00,0.6064094999999999,6.724999999999998,21.767,0.29175999999999996,526.59,1.14786e-53,0,21.65,0.29135,509.47,0.0,0,0.1420152483000206
2023-12-29 08:00:00,28.149433333333334,7.139999999999999,21.818,0.28397,569.3,0.0,0,21.741,0.2819,550.9,0.0,0,0.1321897108317879
2023-12-29 09:00:00,59.95616666666668,7.375000000000004,21.83,0.26641,566.01,1.48658e-23,0,22.044,0.26531,585.96,0.0,0,0.12147125489388008
2023-12-29 10:00:00,129.35466666666667,8.045,22.029,0.25949,621.31,0.0,0,22.34,0.24818,573.22,0.0,0,0.10654234494127343
2023-12-29 11:00:00,83.67983333333333,7.855000000000004,22.154,0.25966,678.93,0.0,0,22.725,0.23756999999999998,567.16,0.0,0,0.09121849028092588
2023-12-29 12:00:00,79.66066666666666,7.531666666666665,22.156999999999996,0.25766,624.11,0.0,0,23.38,0.23204,577.5,0.0,0,0.07912287931863453
2023-12-29 13:00:00,37.64850000000001,7.406666666666666,21.986,0.23344,461.21,-7.644299999999998e-23,0,23.663,0.22846,585.41,0.0,0,0.07100075554639743
2023-12-29 14:00:00,7.035403333333334,7.131666666666669,22.247,0.24609,638.62,1.2109299999999998e-85,0,23.576,0.2195,547.79,0.0,0,0.06556425578679853
2023-12-29 15:00:00,-1.3237966666666667,6.964999999999992,22.267,0.24019000000000001,629.77,0.0,0,23.184,0.21784,562.74,0.0,0,0.06602788653066831
2023-12-29 16:00:00,-1.4432166666666668,6.891666666666668,22.278000000000002,0.22744,589.68,0.0,0,23.009,0.21424,585.31,0.0,0,0.06933855347207912
2023-12-29 17:00:00,-0.9404033333333331,6.9250000000000025,21.921,0.21116999999999997,512.15,-2.64676e-23,0,22.531,0.20514000000000002,522.91,0.0,0,0.09409643519472492
2023-12-29 18:00:00,-0.35559055,7.074999999999995,20.944000000000003,0.20059000000000002,414.35,0.037027500000000005,0,21.480999999999998,0.19463,417.3,0.0,0,0.25586578748540423
2023-12-29 19:00:00,-1.1853200000000004,6.828333333333338,20.993000000000002,0.19780999999999999,402.19,0.1909,0,21.051,0.1972,402.72,0.0,0,0.3772923964558005
2023-12-29 20:00:00,-0.9207516666666664,6.495,20.994,0.20589000000000002,400.34,0.21247,0,20.98,0.20608,400.43,0.04849166666666666,0,0.40954049041829793
2023-12-29 21:00:00,-0.8531900000000001,6.393333333333339,20.996,0.21591999999999997,400.05,0.22929000000000002,0,20.986,0.21606,400.06,0.10490833333333334,0,0.44336836321175904
2023-12-29 22:00:00,-1.0057300000000005,5.855000000000006,20.996,0.22454000000000002,400.01,0.24304,0,20.989,0.22464,400.02,0.14765999999999999,0,0.4731781028916821
2023-12-29 23:00:00,-0.7104183333333336,5.605000000000001,20.997,0.22778,400.0,0.25493499999999997,0,20.991,0.22787,400.0,0.1834333333333333,0,0.511333195961261
2023-12-30 00:00:00,-0.5208550000000001,5.773333333333337,20.997,0.2243,400.0,0.26544,0,20.991999999999997,0.22438000000000002,400.0,0.21353333333333332,0,0.560168967648877
2023-12-30 01:00:00,-0.5442183333333335,5.410000000000006,20.997,0.21349,400.0,0.274935,0,20.993000000000002,0.21356,400.0,0.23975,0,0.5953018751287863
2023-12-30 02:00:00,-1.3974833333333332,4.9716666666666685,20.998,0.20260999999999998,400.0,0.28339000000000003,0,20.994,0.20265999999999998,400.0,0.26225,0,0.6270004808022529
2023-12-30 03:00:00,-0.993765,4.800000000000006,20.997,0.19155999999999998,400.0,0.292015,0,20.994,0.19161,400.0,0.28341666666666665,0,0.6561920461570163
2023-12-30 04:00:00,-1.534298333333333,4.7349999999999985,20.998,0.18093,400.0,0.300645,0,20.995,0.18097,400.0,0.3034333333333333,0,0.6840098907892026
2023-12-30 05:00:00,-1.671866666666666,4.5266666666666655,21.061,0.17372,400.0,0.22604000000000002,0,21.065,0.17369,400.04,0.23335,0,0.540730819424411
2023-12-30 06:00:00,-2.2819833333333337,4.151666666666666,21.381,0.17587,472.17,1.4024000000000002e-22,0,21.358,0.17074,428.22,4.88885e-34,0,0.21858644137646815
2023-12-30 07:00:00,0.9406434999999996,4.028333333333333,21.898000000000003,0.19573,610.41,0.0,0,21.811,0.18456,534.92,0.0,0,0.14208393433614944
2023-12-30 08:00:00,38.668866666666666,4.096666666666662,21.924,0.1971,621.72,0.0,0,21.840999999999998,0.18709,559.02,0.0,0,0.13633834741397075
2023-12-30 09:00:00,93.02283333333334,4.330000000000002,22.002,0.20087,669.93,0.0,0,22.101999999999997,0.17901,544.59,0.0,0,0.128164709114637
2023-12-30 10:00:00,135.84399999999997,4.901666666666666,22.011999999999997,0.19229000000000002,633.48,0.0,0,22.608,0.17593,562.23,0.0,0,0.11455800535751083
2023-12-30 11:00:00,154.02666666666667,5.50333333333333,22.158,0.19599,676.85,0.0,0,23.069000000000003,0.16764,543.19,0.0,0,0.10060787141974037
2023-12-30 12:00:00,111.56799999999998,5.786666666666673,22.108,0.18513,611.48,0.0,0,23.548000000000002,0.16482,564.18,0.0,0,0.08729308331616183
2023-12-30 13:00:00,31.014666666666656,5.620000000000003,22.314,0.19514,687.36,0.0,0,23.936999999999998,0.15714,548.1,0.0,0,0.07868328868740984
2023-12-30 14:00:00,5.54326165,5.669999999999992,22.283,0.19085,670.17,0.0,0,23.805999999999997,0.15715,554.34,0.0,0,0.07431829109142113
2023-12-30 15:00:00,-1.6665150000000002,5.423333333333337,22.331999999999997,0.18828,673.35,0.0,0,23.378,0.15871,545.87,0.0,0,0.07498111134006458
2023-12-30 16:00:00,-0.7409216666666669,5.171666666666663,22.189,0.16851,559.47,0.0,0,23.13,0.16004000000000002,557.48,0.0,0,0.08245071776907756
2023-12-30 17:00:00,-0.4677683333333332,5.419999999999997,21.94,0.16307,551.12,1.0398299999999999e-23,0,22.627,0.14595999999999998,496.05,0.0,0,0.12593584724225565
2023-12-30 18:00:00,-0.4839483333333334,5.261666666666662,20.906,0.12871,425.29,0.073245,0,21.545,0.12245999999999999,417.57,0.0,0,0.306150834535339
2023-12-30 19:00:00,-0.6124633333333336,5.271666666666668,20.991,0.12444000000000001,402.8,0.234615,0,21.108,0.12337999999999999,402.08,0.0,0,0.431554364997596
2023-12-30 20:00:00,-0.7974499999999999,5.313333333333337,20.998,0.14219,400.42,0.2508,0,20.984,0.14223,400.33,0.01979833333333333,0,0.4601964420633286
2023-12-30 21:00:00,-1.0596983333333332,5.343333333333335,20.997,0.17299,400.09,0.26064,0,20.985,0.17305,400.07,0.07579666666666666,0,0.4900061817432516
2023-12-30 22:00:00,-0.7742783333333333,5.405000000000002,20.997,0.18933,400.01,0.272505,0,20.989,0.18939,400.01,0.12087,0,0.51799574146576
2023-12-30 23:00:00,-1.0475866666666669,5.04833333333333,20.997,0.19767,400.0,0.28280500000000003,0,20.991,0.19774,400.0,0.15679,0,0.5726354832062641
2023-12-31 00:00:00,-1.6041499999999995,4.533333333333335,20.998,0.20461,400.0,0.291765,0,20.991999999999997,0.20467,400.0,0.18726666666666664,0,0.6081118208668178
2023-12-31 01:00:00,-2.4352666666666662,4.00166666666667,20.998,0.21324,400.0,0.30022000000000004,0,20.993000000000002,0.2133,400.0,0.2142,0,0.6393639673054468
2023-12-31 02:00:00,-2.1764,3.556666666666666,20.998,0.22278,400.0,0.30785500000000005,0,20.994,0.22283000000000003,400.0,0.2384333333333333,0,0.6733978982072945
2023-12-31 03:00:00,-0.6472416666666667,3.6116666666666686,20.998,0.23226,400.0,0.31437,0,20.994,0.23231,400.0,0.26005,0,0.6959956040936878
2023-12-31 04:00:00,-0.264565,4.371666666666665,20.999000000000002,0.23646,400.0,0.319365,0,20.995,0.23651,400.0,0.27836666666666665,0,0.719554914485885
2023-12-31 05:00:00,-0.2591233333333333,4.651666666666662,21.061,0.23501999999999998,400.0,0.240655,0,21.065,0.23498000000000002,400.04,0.20688333333333334,0,0.5737688028023903
2023-12-31 06:00:00,-0.22873499999999994,4.3450000000000015,21.261999999999997,0.23062,400.0,0.0,0,21.372,0.22914,400.45,5.008316666666666e-37,0,0.2442475444742084
2023-12-31 07:00:00,0.38605009999999995,4.2533333333333365,21.513,0.22448,400.0,0.0,0,21.613000000000003,0.22326,400.91,6.808216666666667e-68,0,0.16362730956796484
2023-12-31 08:00:00,5.576766666666668,4.531666666666665,21.535,0.22178,400.0,0.0,0,21.631999999999998,0.22064,401.13,-1.0095416666666663e-86,0,0.15291228793186346
2023-12-31 09:00:00,21.64133333333334,4.7633333333333345,21.551,0.2202,400.0,0.0,0,21.647,0.2191,401.18,0.0,0,0.14686104814891132
2023-12-31 10:00:00,45.92733333333334,4.973333333333338,21.573,0.22236999999999998,400.0,0.0,0,21.677,0.22114,401.19,0.0,0,0.13953568239576894
2023-12-31 11:00:00,65.79966666666667,5.196666666666666,21.594,0.22534,400.0,0.0,0,21.715999999999998,0.22386,401.19,0.0,0,0.1320454701559173
2023-12-31 12:00:00,42.55883333333333,5.338333333333338,21.616,0.22910999999999998,400.0,0.0,0,21.75,0.22743000000000002,401.19,0.0,0,0.12524555257916065
2023-12-31 13:00:00,22.126,5.305000000000006,21.634,0.23438,400.0,0.0,0,21.761,0.23275,401.18,0.0,0,0.1204924788790439
2023-12-31 14:00:00,5.6868218333333305,5.350000000000007,21.648000000000003,0.24005,400.0,0.0,0,21.803,0.23798000000000002,401.18,0.0,0,0.11637818531492547
2023-12-31 15:00:00,-0.2836191666666666,5.155000000000002,21.658,0.24391,400.0,0.0,0,21.805,0.24191999999999997,401.18,0.0,0,0.11369942990590012
2023-12-31 16:00:00,-0.3329766666666666,5.026666666666666,21.668000000000003,0.24506,400.0,0.0,0,21.774,0.24366999999999997,401.18,0.0,0,0.11378872175286765
2023-12-31 17:00:00,-0.3914200000000001,5.0,21.42,0.24904,400.0,0.0,0,21.531999999999996,0.24750999999999998,401.09,0.0,0,0.1499038395494196
2023-12-31 18:00:00,-0.3478633333333333,4.983333333333332,20.904,0.25772,400.0,0.18145,0,20.897,0.25793,400.59,0.12629833333333332,0,0.3521189642145752
2023-12-31 19:00:00,-0.23351999999999998,4.9266666666666685,20.999000000000002,0.25540999999999997,400.0,0.30249000000000004,0,20.994,0.25551999999999997,400.18,0.2972333333333333,0,0.5167250497973762
2023-12-31 20:00:00,-0.1793266666666667,5.05333333333333,20.999000000000002,0.25297,400.0,0.30523500000000003,0,20.996,0.25301999999999997,400.03,0.3116,0,0.5675870595507934
2023-12-31 21:00:00,-0.1508626666666667,5.14166666666666,20.999000000000002,0.24982,400.0,0.309305,0,20.996,0.24986,400.01,0.32475,0,0.6026856240126383
2023-12-31 22:00:00,-0.2240633333333333,5.199999999999994,20.999000000000002,0.24829,400.0,0.313135,0,20.997,0.24831999999999999,400.0,0.336,0,0.6361700666254549
2023-12-31 23:00:00,-0.30608166666666675,5.094999999999997,20.999000000000002,0.24796999999999997,400.0,0.316565,0,20.997,0.248,400.0,0.3455333333333333,0,0.6618929871557112
